time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,9.413633961230516e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.913029498420656e-05,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.321744487853721e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,9.913017856888472e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004702301230281,285.8199462890625,294.1499938964844,294.8310852050781,293.2808837890625,295.9835510253906,294.8984680175781,285.21453857421875,0.0,0.0,0.0,0.0,1.0,,-0.0010030734119936,6.223420001560953e-09,0.0010030672419816,-0.015356627292931,0.0,0.0,0.0,-0.0078980335965752,60.0,14.40821647644043,-0.0,-6.86000802829767e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,9.413633961230516e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.913029498420656e-05,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.321744487853721e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,9.913017856888472e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004702301230281,285.8199462890625,294.1499938964844,294.8310852050781,293.2808837890625,295.9835510253906,294.8984680175781,285.21453857421875,0.0,0.0,0.0,0.0,1.0,,-0.0010030734119936,6.223420001560953e-09,0.0010030672419816,-0.015356627292931,0.0,0.0,0.0,-0.0078980335965752,60.0,14.40821647644043,-0.0,-6.86000802829767e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,9.403794683748856e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.902667807182296e-05,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.314090908039361e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.902656165650114e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0004697386175394,285.80938720703125,294.1499938964844,294.8121337890625,293.2626647949219,295.9629211425781,294.88116455078125,285.2270812988281,0.0,0.0,0.0,0.0,1.0,,-0.001002024160698,6.100736360536985e-09,0.0010020181071013,-0.0150352483615279,0.0,0.0,0.0,-0.0078372145071625,60.0,14.331751823425291,-0.0,-6.845664302090881e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,9.403794683748856e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.902667807182296e-05,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.314090908039361e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.902656165650114e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0004697386175394,285.80938720703125,294.1499938964844,294.8121337890625,293.2626647949219,295.9629211425781,294.88116455078125,285.2270812988281,0.0,0.0,0.0,0.0,1.0,,-0.001002024160698,6.100736360536985e-09,0.0010020181071013,-0.0150352483615279,0.0,0.0,0.0,-0.0078372145071625,60.0,14.331751823425291,-0.0,-6.845664302090881e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,9.398417751071976e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,9.8970063845627e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,7.30990941519849e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,9.896994743030518e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,0.0004694700473919,285.8041687011719,294.1499938964844,294.8026428222656,293.2535400390625,295.95263671875,294.8725280761719,285.2332763671875,0.0,0.0,0.0,0.0,1.0,,-0.001001450815238,6.033702426577747e-09,0.0010014447616413,-0.0148596465587615,0.0,0.0,0.0,-0.0078039821237325,60.0,14.293047904968262,-0.0,-6.837834121142805e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,9.392899664817378e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,9.891195077216251e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,7.305617327801883e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,9.89118343568407e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0004691944341175,285.79901123046875,294.1499938964844,294.7931823730469,293.2444152832031,295.9423828125,294.8638916015625,285.23944091796875,0.0,0.0,0.0,0.0,1.0,,-0.0010008623357862,5.9649067907230355e-09,0.0010008563986048,-0.0146794281899929,0.0,0.0,0.0,-0.0077698766253888,60.0,14.254207611083984,-0.0,-6.829802146057773e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.38169687287882e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.879397839540616e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,7.296903640963137e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.879386198008432e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0004686348256655,285.7888488769531,294.1499938964844,294.774169921875,293.22613525390625,295.921875,294.8466491699219,285.2516784667969,0.0,0.0,0.0,0.0,1.0,,-0.0009996681474149,5.825236737422301e-09,0.0009996623266488,-0.0143135404214262,0.0,0.0,0.0,-0.007700637448579,60.0,14.176483154296877,-0.0,-6.813509401126795e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.38169687287882e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.879397839540616e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,7.296903640963137e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.879386198008432e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0004686348256655,285.7888488769531,294.1499938964844,294.774169921875,293.22613525390625,295.921875,294.8466491699219,285.2516784667969,0.0,0.0,0.0,0.0,1.0,,-0.0009996681474149,5.825236737422301e-09,0.0009996623266488,-0.0143135404214262,0.0,0.0,0.0,-0.007700637448579,60.0,14.176483154296877,-0.0,-6.813509401126795e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,9.370494808536024e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,9.86760132946074e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,7.288189954124391e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.867589687928556e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0004680752463173,285.77886962890625,294.1499938964844,294.7551574707031,293.2078552246094,295.9013977050781,294.8294372558594,285.2637939453125,0.0,0.0,0.0,0.0,1.0,,-0.0009984737262129,5.685578674530234e-09,0.0009984680218622,-0.0139476796612143,0.0,0.0,0.0,-0.0076314019970595,60.0,14.098981857299805,-0.0,-6.79723797247789e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,9.370494808536024e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,9.86760132946074e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,7.288189954124391e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.867589687928556e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0004680752463173,285.77886962890625,294.1499938964844,294.7551574707031,293.2078552246094,295.9013977050781,294.8294372558594,285.2637939453125,0.0,0.0,0.0,0.0,1.0,,-0.0009984737262129,5.685578674530234e-09,0.0009984680218622,-0.0139476796612143,0.0,0.0,0.0,-0.0076314019970595,60.0,14.098981857299805,-0.0,-6.79723797247789e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,9.35990465222858e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,9.85644874162972e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,7.279952842509374e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,9.856437827693298e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0004675462550949,285.76910400390625,294.1499938964844,294.736083984375,293.1894836425781,295.8810119628906,294.8122863769531,285.2757873535156,0.0,0.0,0.0,0.0,1.0,,-0.0009973444975912,5.553548287906551e-09,0.0009973389096558,-0.0136017957702279,0.0,0.0,0.0,-0.0075659486465156,60.0,14.022381782531738,-0.0,-6.781873196359811e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,9.35990465222858e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,9.85644874162972e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,7.279952842509374e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,9.856437827693298e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0004675462550949,285.76910400390625,294.1499938964844,294.736083984375,293.1894836425781,295.8810119628906,294.8122863769531,285.2757873535156,0.0,0.0,0.0,0.0,1.0,,-0.0009973444975912,5.553548287906551e-09,0.0009973389096558,-0.0136017957702279,0.0,0.0,0.0,-0.0075659486465156,60.0,14.022381782531738,-0.0,-6.781873196359811e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,9.350362233817576e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.846400644164532e-05,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,7.272531365742907e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,9.846389730228113e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0004670696216635,285.759521484375,294.1499938964844,294.71697998046875,293.1711120605469,295.8606262207031,294.79510498046875,285.2876281738281,0.0,0.0,0.0,0.0,1.0,,-0.0009963270276784,5.434575012230881e-09,0.0009963215561583,-0.0132901137694716,0.0,0.0,0.0,-0.0075069684535264,60.0,13.947263717651367,-0.0,-6.768043192550979e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,9.350362233817576e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.846400644164532e-05,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,7.272531365742907e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,9.846389730228113e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0004670696216635,285.759521484375,294.1499938964844,294.71697998046875,293.1711120605469,295.8606262207031,294.79510498046875,285.2876281738281,0.0,0.0,0.0,0.0,1.0,,-0.0009963270276784,5.434575012230881e-09,0.0009963215561583,-0.0132901137694716,0.0,0.0,0.0,-0.0075069684535264,60.0,13.947263717651367,-0.0,-6.768043192550979e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,9.346173465019092e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,9.841988503467292e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,7.269272464327514e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,9.841978317126632e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0004668603651225,285.7548217773437,294.1499938964844,294.7074279785156,293.1618957519531,295.8504638671875,294.7864990234375,285.29351806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009958805749192,5.382340351189896e-09,0.0009958752198144,-0.0131532689556479,0.0,0.0,0.0,-0.0074810748919844,60.0,13.910529136657717,-0.0,-6.761975157587585e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,9.342347766505554e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,9.83796053333208e-05,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,7.266297325259075e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.837949619395658e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004666692693717,285.75018310546875,294.1499938964844,294.69781494140625,293.1526794433594,295.8403015136719,294.77789306640625,285.29937744140625,0.0,0.0,0.0,0.0,1.0,,-0.0009954728884622,5.334638952803061e-09,0.0009954675333574,-0.0130283012986183,0.0,0.0,0.0,-0.0074574286118149,60.0,13.874334335327148,-0.0,-6.756436476962335e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,9.335859067505226e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,9.83112695394084e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,7.261249993462116e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,9.831116040004416e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0004663451400119,285.740966796875,294.1499938964844,294.6786193847656,293.1341857910156,295.82000732421875,294.7605895996094,285.3110046386719,0.0,0.0,0.0,0.0,1.0,,-0.0009947799844667,5.253707691110776e-09,0.0009947747457772,-0.0128162764012813,0.0,0.0,0.0,-0.0074173035100102,60.0,13.80344009399414,-0.0,-6.747044523081058e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,9.335859067505226e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,9.83112695394084e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,7.261249993462116e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,9.831116040004416e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0004663451400119,285.740966796875,294.1499938964844,294.6786193847656,293.1341857910156,295.82000732421875,294.7605895996094,285.3110046386719,0.0,0.0,0.0,0.0,1.0,,-0.0009947799844667,5.253707691110776e-09,0.0009947747457772,-0.0128162764012813,0.0,0.0,0.0,-0.0074173035100102,60.0,13.80344009399414,-0.0,-6.747044523081058e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,9.331407636636868e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,9.826439782045782e-05,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,7.257787365233526e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,9.82642886810936e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0004661228158511,285.7319641113281,294.1499938964844,294.6593322753906,293.1156311035156,295.7997436523437,294.7431030273437,285.322509765625,0.0,0.0,0.0,0.0,1.0,,-0.0009943051263689,5.1981716708837675e-09,0.0009942998876795,-0.0126707814633846,0.0,0.0,0.0,-0.0073897722177207,60.0,13.735363960266112,-0.0,-6.740603453181393e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,9.331407636636868e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,9.826439782045782e-05,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,7.257787365233526e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,9.82642886810936e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0004661228158511,285.7319641113281,294.1499938964844,294.6593322753906,293.1156311035156,295.7997436523437,294.7431030273437,285.322509765625,0.0,0.0,0.0,0.0,1.0,,-0.0009943051263689,5.1981716708837675e-09,0.0009942998876795,-0.0126707814633846,0.0,0.0,0.0,-0.0073897722177207,60.0,13.735363960266112,-0.0,-6.740603453181393e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,9.32894181460142e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,9.823842265177518e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,7.255869422806427e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.823832078836858e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0004659996484406,285.7231750488281,294.1499938964844,294.63995361328125,293.09698486328125,295.77947998046875,294.72540283203125,285.3339233398437,0.0,0.0,0.0,0.0,1.0,,-0.0009940416784957,5.167370087377776e-09,0.0009940364398062,-0.0125900860875844,0.0,0.0,0.0,-0.0073745022527873,60.0,13.670103073120115,-0.0,-6.737032265391464e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,9.32894181460142e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,9.823842265177518e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,7.255869422806427e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.823832078836858e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0004659996484406,285.7231750488281,294.1499938964844,294.63995361328125,293.09698486328125,295.77947998046875,294.72540283203125,285.3339233398437,0.0,0.0,0.0,0.0,1.0,,-0.0009940416784957,5.167370087377776e-09,0.0009940364398062,-0.0125900860875844,0.0,0.0,0.0,-0.0073745022527873,60.0,13.670103073120115,-0.0,-6.737032265391464e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,9.328477608505636e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.823353320825844e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,7.255507807713002e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.823343134485184e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0004659764235839,285.71453857421875,294.1499938964844,294.6205139160156,293.0782775878906,295.75927734375,294.7074279785156,285.3452453613281,0.0,0.0,0.0,0.0,1.0,,-0.0009939913870766,5.161505889361706e-09,0.0009939862648025,-0.0125747229903936,0.0,0.0,0.0,-0.0073715946637094,60.0,13.607707977294922,-0.0,-6.73635227599334e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,9.328477608505636e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.823353320825844e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,7.255507807713002e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.823343134485184e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0004659764235839,285.71453857421875,294.1499938964844,294.6205139160156,293.0782775878906,295.75927734375,294.7074279785156,285.3452453613281,0.0,0.0,0.0,0.0,1.0,,-0.0009939913870766,5.161505889361706e-09,0.0009939862648025,-0.0125747229903936,0.0,0.0,0.0,-0.0073715946637094,60.0,13.607707977294922,-0.0,-6.73635227599334e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.329090971732512e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.823999425861984e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,7.255984382936731e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,9.823989239521325e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0004660070699173,285.7103271484375,294.1499938964844,294.6107788085937,293.06890869140625,295.7491455078125,294.6982727050781,285.3508605957031,0.0,0.0,0.0,0.0,1.0,,-0.0009940566960722,5.169111361169598e-09,0.000994051573798,-0.0125946467742323,0.0,0.0,0.0,-0.0073753660544753,60.0,13.577764511108398,-0.0,-6.73723405952842e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.33003393583931e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,9.82499186648056e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.25671779946424e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,9.8249816801399e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0004660541890189,285.7061462402344,294.1499938964844,294.6010131835937,293.0595092773437,295.7390441894531,294.6890869140625,285.3564453125,0.0,0.0,0.0,0.0,1.0,,-0.0009941573953256,5.180821993633344e-09,0.0009941521566361,-0.0126253264024853,0.0,0.0,0.0,-0.0073811742477118,60.0,13.54839038848877,-0.0,-6.738591906696456e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,9.332851186627522e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,9.827958274399862e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.258908590301871e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.827948088059202e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004661949060391,285.6978759765625,294.1499938964844,294.5813903808594,293.0406188964844,295.71881103515625,294.6704406738281,285.3675842285156,0.0,0.0,0.0,0.0,1.0,,-0.000994456000626,5.215846865525009e-09,0.0009944507619366,-0.012717087753117,0.0,0.0,0.0,-0.0073985327035188,60.0,13.490996360778809,-0.0,-6.742653368974062e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,9.332851186627522e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,9.827958274399862e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.258908590301871e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.827948088059202e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004661949060391,285.6978759765625,294.1499938964844,294.5813903808594,293.0406188964844,295.71881103515625,294.6704406738281,285.3675842285156,0.0,0.0,0.0,0.0,1.0,,-0.000994456000626,5.215846865525009e-09,0.0009944507619366,-0.012717087753117,0.0,0.0,0.0,-0.0073985327035188,60.0,13.490996360778809,-0.0,-6.742653368974062e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.337161463918164e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,9.832497016759588e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,7.262260623974726e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.83248683041893e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0004664102161768,285.6897888183594,294.1499938964844,294.5616760253906,293.02166748046875,295.6986083984375,294.65142822265625,285.37860107421875,0.0,0.0,0.0,0.0,1.0,,-0.000994914676994,5.2694750785065025e-09,0.0009949094383046,-0.0128575842827558,0.0,0.0,0.0,-0.0074251191690564,60.0,13.435909271240234,-0.0,-6.74887417062564e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.337161463918164e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,9.832497016759588e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,7.262260623974726e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.83248683041893e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0004664102161768,285.6897888183594,294.1499938964844,294.5616760253906,293.02166748046875,295.6986083984375,294.65142822265625,285.37860107421875,0.0,0.0,0.0,0.0,1.0,,-0.000994914676994,5.2694750785065025e-09,0.0009949094383046,-0.0128575842827558,0.0,0.0,0.0,-0.0074251191690564,60.0,13.435909271240234,-0.0,-6.74887417062564e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,9.342336852569132e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,9.837947436608374e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.266286411322653e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,9.837937250267714e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0004666687746066,285.681884765625,294.1499938964844,294.5418701171875,293.0025939941406,295.6783752441406,294.63201904296875,285.3895568847656,0.0,0.0,0.0,0.0,1.0,,-0.0009954655542969,5.3338888861276246e-09,0.0009954601991921,-0.0130263371393084,0.0,0.0,0.0,-0.0074570518918335,60.0,13.382509231567385,-0.0,-6.756349790748575e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,9.342336852569132e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,9.837947436608374e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.266286411322653e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,9.837937250267714e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0004666687746066,285.681884765625,294.1499938964844,294.5418701171875,293.0025939941406,295.6783752441406,294.63201904296875,285.3895568847656,0.0,0.0,0.0,0.0,1.0,,-0.0009954655542969,5.3338888861276246e-09,0.0009954601991921,-0.0130263371393084,0.0,0.0,0.0,-0.0074570518918335,60.0,13.382509231567385,-0.0,-6.756349790748575e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,9.347958257421853e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,9.843866428127512e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,7.270657806657255e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,9.843856969382614e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0004669495683629,285.6741638183594,294.1499938964844,294.5219421386719,292.9834289550781,295.6581726074219,294.6123046875,285.400390625,0.0,0.0,0.0,0.0,1.0,,-0.0009960639290511,5.403857361585551e-09,0.000996058457531,-0.0132096409797668,0.0,0.0,0.0,-0.0074917380698025,60.0,13.330241203308104,-0.0,-6.764474136389256e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,9.347958257421853e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,9.843866428127512e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,7.270657806657255e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,9.843856969382614e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0004669495683629,285.6741638183594,294.1499938964844,294.5219421386719,292.9834289550781,295.6581726074219,294.6123046875,285.400390625,0.0,0.0,0.0,0.0,1.0,,-0.0009960639290511,5.403857361585551e-09,0.000996058457531,-0.0132096409797668,0.0,0.0,0.0,-0.0074917380698025,60.0,13.330241203308104,-0.0,-6.764474136389256e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,9.350771142635494e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,9.846828470472246e-05,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,7.27284568711184e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,9.846819011727348e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004670900816563,285.6703796386719,294.1499938964844,294.5119323730469,292.97381591796875,295.6480407714844,294.602294921875,285.4057922363281,0.0,0.0,0.0,0.0,1.0,,-0.0009963632328435,5.4388649139980325e-09,0.0009963577613234,-0.0133013520389795,0.0,0.0,0.0,-0.0075090923346579,60.0,13.304391860961914,-0.0,-6.768541283008744e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.353500354336576e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,9.849702473729848e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,7.274968083947897e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.84969301498495e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0004672264039982,285.6666564941406,294.1499938964844,294.5018920898437,292.9641418457031,295.6379089355469,294.5922241210937,285.4111633300781,0.0,0.0,0.0,0.0,1.0,,-0.0009966535726562,5.4728346299270925e-09,0.000996648101136,-0.013390346430242,0.0,0.0,0.0,-0.0075259325094521,60.0,13.278586387634276,-0.0,-6.772489058448627e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.358624811284244e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.855098323896529e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,7.278953125933185e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,9.855088865151627e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.000467482372187,285.6592102050781,294.1499938964844,294.48175048828125,292.9447631835937,295.61767578125,294.572021484375,285.4219055175781,0.0,0.0,0.0,0.0,1.0,,-0.0009971993276849,5.536608060907611e-09,0.0009971938561648,-0.0135574173182249,0.0,0.0,0.0,-0.0075575490482151,60.0,13.226774215698242,-0.0,-6.779903571896284e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.358624811284244e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.855098323896529e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,7.278953125933185e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,9.855088865151627e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.000467482372187,285.6592102050781,294.1499938964844,294.48175048828125,292.9447631835937,295.61767578125,294.572021484375,285.4219055175781,0.0,0.0,0.0,0.0,1.0,,-0.0009971993276849,5.536608060907611e-09,0.0009971938561648,-0.0135574173182249,0.0,0.0,0.0,-0.0075575490482151,60.0,13.226774215698242,-0.0,-6.779903571896284e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.362884156871588e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.859583951765671e-05,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,7.282266597030684e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.859574493020772e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0004676951793953,285.6520080566406,294.1499938964844,294.4614562988281,292.9252319335937,295.597412109375,294.55157470703125,285.4325256347656,0.0,0.0,0.0,0.0,1.0,,-0.0009976525325328,5.589614104906104e-09,0.0009976469445973,-0.0136962793767452,0.0,0.0,0.0,-0.0075838263146579,60.0,13.174437522888184,-0.0,-6.786068951214477e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
