time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.362884156871588e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.859583951765671e-05,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,7.282266597030684e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.859574493020772e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0004676951793953,285.6520080566406,294.1499938964844,294.4614562988281,292.9252319335937,295.597412109375,294.55157470703125,285.4325256347656,0.0,0.0,0.0,0.0,1.0,,-0.0009976525325328,5.589614104906104e-09,0.0009976469445973,-0.0136962793767452,0.0,0.0,0.0,-0.0075838263146579,60.0,13.174437522888184,-0.0,-6.786068951214477e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.365820733364671e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.862675506155938e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,7.284549792530015e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.86266604741104e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.000467841833597,285.6449890136719,294.1499938964844,294.4410095214844,292.90557861328125,295.5771484375,294.531005859375,285.4430847167969,0.0,0.0,0.0,0.0,1.0,,-0.0009979648748412,5.6261271197399765e-09,0.0009979592869058,-0.0137919336557388,0.0,0.0,0.0,-0.0076019275002181,60.0,13.121021270751951,-0.0,-6.790317286231584e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.365820733364671e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.862675506155938e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,7.284549792530015e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.86266604741104e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.000467841833597,285.6449890136719,294.1499938964844,294.4410095214844,292.90557861328125,295.5771484375,294.531005859375,285.4430847167969,0.0,0.0,0.0,0.0,1.0,,-0.0009979648748412,5.6261271197399765e-09,0.0009979592869058,-0.0137919336557388,0.0,0.0,0.0,-0.0076019275002181,60.0,13.121021270751951,-0.0,-6.790317286231584e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.367231541546062e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.864160529104991e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,7.285647006938234e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,9.864151797955856e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0004679122939705,285.6381530761719,294.1499938964844,294.4204406738281,292.8857727050781,295.556884765625,294.5103454589844,285.4535522460937,0.0,0.0,0.0,0.0,1.0,,-0.0009981145849451,5.6436344486598955e-09,0.0009981089970096,-0.0138377975672483,0.0,0.0,0.0,-0.0076106064952909,60.0,13.066105842590332,-0.0,-6.792355122797744e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.367231541546062e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.864160529104991e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,7.285647006938234e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,9.864151797955856e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0004679122939705,285.6381530761719,294.1499938964844,294.4204406738281,292.8857727050781,295.556884765625,294.5103454589844,285.4535522460937,0.0,0.0,0.0,0.0,1.0,,-0.0009981145849451,5.6436344486598955e-09,0.0009981089970096,-0.0138377975672483,0.0,0.0,0.0,-0.0076106064952909,60.0,13.066105842590332,-0.0,-6.792355122797744e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.36709766392596e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.86402010312304e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,7.285542960744351e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,9.864011371973902e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0004679056582972,285.6347961425781,294.1499938964844,294.4100952148437,292.8758239746094,295.5467529296875,294.5000305175781,285.4587707519531,0.0,0.0,0.0,0.0,1.0,,-0.0009981000330299,5.641938916056688e-09,0.0009980943286791,-0.0138333570212125,0.0,0.0,0.0,-0.0076097655110061,60.0,13.037762641906738,-0.0,-6.792157591917204e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,9.366698941448703e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.86359955277294e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.285232277354226e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.863590821623802e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0004678856930695,285.6315002441406,294.1499938964844,294.39971923828125,292.8658447265625,295.5365905761719,294.4897155761719,285.4639587402344,0.0,0.0,0.0,0.0,1.0,,-0.0009980561444535,5.636930477947999e-09,0.0009980505565181,-0.0138202365487813,0.0,0.0,0.0,-0.0076072779484093,60.0,13.009096145629885,-0.0,-6.79157494687388e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,9.364909783471376e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.861715807346628e-05,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,7.283840386662632e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,9.86170707619749e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.00046779634431,285.625,294.1499938964844,294.3788452148437,292.84576416015625,295.5163269042969,294.4691467285156,285.47430419921875,0.0,0.0,0.0,0.0,1.0,,-0.0009978662710636,5.614576359391776e-09,0.0009978605667129,-0.0137616740539669,0.0,0.0,0.0,-0.0075962021946907,60.0,12.950713157653809,-0.0,-6.788973649918263e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,9.364909783471376e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.861715807346628e-05,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,7.283840386662632e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,9.86170707619749e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.00046779634431,285.625,294.1499938964844,294.3788452148437,292.84576416015625,295.5163269042969,294.4691467285156,285.47430419921875,0.0,0.0,0.0,0.0,1.0,,-0.0009978662710636,5.614576359391776e-09,0.0009978605667129,-0.0137616740539669,0.0,0.0,0.0,-0.0075962021946907,60.0,12.950713157653809,-0.0,-6.788973649918263e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.361036063637584e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.857636905508116e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,7.280827412614599e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.85762817435898e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0004676028620451,285.6186828613281,294.1499938964844,294.3578186035156,292.82550048828125,295.4960327148437,294.4486389160156,285.4845886230469,0.0,0.0,0.0,0.0,1.0,,-0.0009974529966711,5.566249239308263e-09,0.0009974474087357,-0.0136350691318511,0.0,0.0,0.0,-0.0075722439214587,60.0,12.889976501464844,-0.0,-6.783350414707456e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.361036063637584e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.857636905508116e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,7.280827412614599e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.85762817435898e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0004676028620451,285.6186828613281,294.1499938964844,294.3578186035156,292.82550048828125,295.4960327148437,294.4486389160156,285.4845886230469,0.0,0.0,0.0,0.0,1.0,,-0.0009974529966711,5.566249239308263e-09,0.0009974474087357,-0.0136350691318511,0.0,0.0,0.0,-0.0075722439214587,60.0,12.889976501464844,-0.0,-6.783350414707456e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,9.355472138850018e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.851777576841414e-05,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.276499673025683e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,9.851768845692276e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0004673249495681,285.612548828125,294.1499938964844,294.33660888671875,292.8051147460937,295.4757385253906,294.4282531738281,285.49481201171875,0.0,0.0,0.0,0.0,1.0,,-0.0009968595113605,5.496862520715241e-09,0.0009968540398404,-0.0134532935917377,0.0,0.0,0.0,-0.0075378464534878,60.0,12.827176094055176,-0.0,-6.7752822019429e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,9.355472138850018e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.851777576841414e-05,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.276499673025683e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,9.851768845692276e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0004673249495681,285.612548828125,294.1499938964844,294.33660888671875,292.8051147460937,295.4757385253906,294.4282531738281,285.49481201171875,0.0,0.0,0.0,0.0,1.0,,-0.0009968595113605,5.496862520715241e-09,0.0009968540398404,-0.0134532935917377,0.0,0.0,0.0,-0.0075378464534878,60.0,12.827176094055176,-0.0,-6.7752822019429e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.348289313493297e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.844213491305708e-05,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,7.270912465173751e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,9.844204760156572e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.0004669661284424,285.6065673828125,294.1499938964844,294.31524658203125,292.7845458984375,295.4554138183594,294.4079895019531,285.50494384765625,0.0,0.0,0.0,0.0,1.0,,-0.0009960936149582,5.407303049764778e-09,0.0009960882598534,-0.01321866735816,0.0,0.0,0.0,-0.0074934479780495,60.0,12.762367248535156,-0.0,-6.764874882492222e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.348289313493297e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.844213491305708e-05,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,7.270912465173751e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,9.844204760156572e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.0004669661284424,285.6065673828125,294.1499938964844,294.31524658203125,292.7845458984375,295.4554138183594,294.4079895019531,285.50494384765625,0.0,0.0,0.0,0.0,1.0,,-0.0009960936149582,5.407303049764778e-09,0.0009960882598534,-0.01321866735816,0.0,0.0,0.0,-0.0074934479780495,60.0,12.762367248535156,-0.0,-6.764874882492222e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.343965939478947e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,9.839660197030752e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,7.267550245160237e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,9.839652193477376e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0004667501780204,285.6036682128906,294.1499938964844,294.3044738769531,292.7742004394531,295.4452819824219,294.39794921875,285.510009765625,0.0,0.0,0.0,0.0,1.0,,-0.0009956322610378,5.353405718722115e-09,0.000995626905933,-0.0130774676799774,0.0,0.0,0.0,-0.0074667260050773,60.0,12.729023933410645,-0.0,-6.758615711532914e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,9.339454118162394e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.834908996708692e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,7.264040323207155e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.834900265559554e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0004665247979573,285.6007995605469,294.1499938964844,294.2936706542969,292.7637939453125,295.43511962890625,294.387939453125,285.5150451660156,0.0,0.0,0.0,0.0,1.0,,-0.0009951504180207,5.297154714867247e-09,0.0009951450629159,-0.0129301017150282,0.0,0.0,0.0,-0.0074388361535966,60.0,12.695414543151855,-0.0,-6.752085823791276e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.329493332188576e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.824419976212084e-05,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.256292883539572e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.824411245062949e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004660272388719,285.5951843261719,294.1499938964844,294.2719421386719,292.7428894042969,295.4148254394531,294.367919921875,285.52508544921875,0.0,0.0,0.0,0.0,1.0,,-0.0009940912714228,5.1729935890421075e-09,0.0009940861491486,-0.0126048177480697,0.0,0.0,0.0,-0.0073772980831563,60.0,12.62721824645996,-0.0,-6.737683833080156e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.329493332188576e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.824419976212084e-05,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.256292883539572e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.824411245062949e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004660272388719,285.5951843261719,294.1499938964844,294.2719421386719,292.7428894042969,295.4148254394531,294.367919921875,285.52508544921875,0.0,0.0,0.0,0.0,1.0,,-0.0009940912714228,5.1729935890421075e-09,0.0009940861491486,-0.0126048177480697,0.0,0.0,0.0,-0.0073772980831563,60.0,12.62721824645996,-0.0,-6.737683833080156e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.318370575783774e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.81270641204901e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,7.247641769936308e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,9.812698408495636e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0004654716467484,285.5897216796875,294.1499938964844,294.25,292.7217712402344,295.3945007324219,294.34820556640625,285.5350646972656,0.0,0.0,0.0,0.0,1.0,,-0.0009929041843861,5.034348049548498e-09,0.0009928990621119,-0.0122415851801633,0.0,0.0,0.0,-0.0073085580952465,60.0,12.557209968566896,-0.0,-6.721620593452826e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.318370575783774e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.81270641204901e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,7.247641769936308e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,9.812698408495636e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0004654716467484,285.5897216796875,294.1499938964844,294.25,292.7217712402344,295.3945007324219,294.34820556640625,285.5350646972656,0.0,0.0,0.0,0.0,1.0,,-0.0009929041843861,5.034348049548498e-09,0.0009928990621119,-0.0122415851801633,0.0,0.0,0.0,-0.0073085580952465,60.0,12.557209968566896,-0.0,-6.721620593452826e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,9.302645776188e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.796147787710652e-05,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,7.235411612782627e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.796139784157276e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004646861925721,285.58447265625,294.1499938964844,294.2245178222656,292.7008056640625,295.3741149902344,294.3280944824219,285.54498291015625,0.0,0.0,0.0,0.0,1.0,,-0.0009912282694131,4.838375033955344e-09,0.0009912233799695,-0.0117281535640358,0.0,0.0,0.0,-0.0072114057838916,60.0,12.483564376831056,-0.0,-6.698947885297457e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,9.302645776188e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.796147787710652e-05,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,7.235411612782627e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.796139784157276e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004646861925721,285.58447265625,294.1499938964844,294.2245178222656,292.7008056640625,295.3741149902344,294.3280944824219,285.54498291015625,0.0,0.0,0.0,0.0,1.0,,-0.0009912282694131,4.838375033955344e-09,0.0009912233799695,-0.0117281535640358,0.0,0.0,0.0,-0.0072114057838916,60.0,12.483564376831056,-0.0,-6.698947885297457e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.281370876124127e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.77374438662082e-05,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,7.21886390238069e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.773736383067444e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0004636234662029,285.579345703125,294.1499938964844,294.19244384765625,292.6803283691406,295.3535461425781,294.30682373046875,285.5548400878906,0.0,0.0,0.0,0.0,1.0,,-0.0009889635257422,4.573248890693549e-09,0.0009889589855447,-0.0110335294157266,0.0,0.0,0.0,-0.0070799849927425,60.0,12.40540885925293,-0.0,-6.668335572612706e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.281370876124127e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.77374438662082e-05,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,7.21886390238069e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.773736383067444e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0004636234662029,285.579345703125,294.1499938964844,294.19244384765625,292.6803283691406,295.3535461425781,294.30682373046875,285.5548400878906,0.0,0.0,0.0,0.0,1.0,,-0.0009889635257422,4.573248890693549e-09,0.0009889589855447,-0.0110335294157266,0.0,0.0,0.0,-0.0070799849927425,60.0,12.40540885925293,-0.0,-6.668335572612706e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.269385191146284e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,9.761122055351734e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,7.209541217889637e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.76111405179836e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.000463024713099,285.57684326171875,294.1499938964844,294.174072265625,292.6702880859375,295.3432006835937,294.2957763671875,285.55975341796875,0.0,0.0,0.0,0.0,1.0,,-0.0009876864496618,4.423881705406529e-09,0.0009876820258796,-0.010642185807228,0.0,0.0,0.0,-0.0070059387944638,60.0,12.365253448486328,-0.0,-6.651119832667973e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,9.255037002731116e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.74601280177012e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.198381354101002e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,9.746005525812508e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.000462308031274,285.5743713378906,294.1499938964844,294.1542358398437,292.6603088378906,295.332763671875,294.28436279296875,285.5646667480469,0.0,0.0,0.0,0.0,1.0,,-0.0009861543076112,4.245088724985635e-09,0.0009861500002443,-0.0101737435907125,0.0,0.0,0.0,-0.00691728759557,60.0,12.32297134399414,-0.0,-6.630542515040362e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.225725807482375e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,9.715146734379232e-05,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,7.175583596108481e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,9.715138730825856e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0004608438757713,285.5696105957031,294.1499938964844,294.1104431152344,292.64068603515625,295.3116149902344,294.2611694335937,285.57440185546875,0.0,0.0,0.0,0.0,1.0,,-0.0009830332128331,3.879840893006303e-09,0.0009830292547121,-0.0092167537659406,0.0,0.0,0.0,-0.0067362310364842,60.0,12.236780166625977,-0.0,-6.588604151147592e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.225725807482375e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,9.715146734379232e-05,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,7.175583596108481e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,9.715138730825856e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0004608438757713,285.5696105957031,294.1499938964844,294.1104431152344,292.64068603515625,295.3116149902344,294.2611694335937,285.57440185546875,0.0,0.0,0.0,0.0,1.0,,-0.0009830332128331,3.879840893006303e-09,0.0009830292547121,-0.0092167537659406,0.0,0.0,0.0,-0.0067362310364842,60.0,12.236780166625977,-0.0,-6.588604151147592e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.200337808579206e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.688411955721676e-05,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.155837374739349e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.6884039521683e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0004595756763592,285.56500244140625,294.1499938964844,294.0614318847656,292.6214294433594,295.2900695800781,294.2388610839844,285.5841064453125,0.0,0.0,0.0,0.0,1.0,,-0.0009803253924474,3.563471073775304e-09,0.0009803217835724,-0.0083878142759203,0.0,0.0,0.0,-0.006579381879419,60.0,12.152856826782228,-0.0,-6.552385656277694e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.200337808579206e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.688411955721676e-05,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.155837374739349e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.6884039521683e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0004595756763592,285.56500244140625,294.1499938964844,294.0614318847656,292.6214294433594,295.2900695800781,294.2388610839844,285.5841064453125,0.0,0.0,0.0,0.0,1.0,,-0.0009803253924474,3.563471073775304e-09,0.0009803217835724,-0.0083878142759203,0.0,0.0,0.0,-0.006579381879419,60.0,12.152856826782228,-0.0,-6.552385656277694e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,9.187862451653928e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,9.675274486653508e-05,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,7.146133430069312e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,9.675266483100133e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004589525051414,285.560546875,294.1499938964844,294.0077819824219,292.6025085449219,295.2680053710937,294.2132568359375,285.59375,0.0,0.0,0.0,0.0,1.0,,-0.0009789951145648,3.4079827848643163e-09,0.0009789917385205,-0.0079804034903645,0.0,0.0,0.0,-0.0065022967755794,60.0,12.077844619750977,-0.0,-6.534621377340954e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,9.187862451653928e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,9.675274486653508e-05,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,7.146133430069312e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,9.675266483100133e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004589525051414,285.560546875,294.1499938964844,294.0077819824219,292.6025085449219,295.2680053710937,294.2132568359375,285.59375,0.0,0.0,0.0,0.0,1.0,,-0.0009789951145648,3.4079827848643163e-09,0.0009789917385205,-0.0079804034903645,0.0,0.0,0.0,-0.0065022967755794,60.0,12.077844619750977,-0.0,-6.534621377340954e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.2021917225793e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,9.6903633675538e-05,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,7.157278014346957e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.690356091596186e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0004596682847477,285.55621337890625,294.1499938964844,293.94989013671875,292.5838623046875,295.2452697753906,294.18182373046875,285.60333251953125,0.0,0.0,0.0,0.0,1.0,,-0.0009805208537727,3.586454244697279e-09,0.0009805172448977,-0.0084480363875627,0.0,0.0,0.0,-0.0065907700918614,60.0,12.025541305541992,-0.0,-6.555013243314535e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.2021917225793e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,9.6903633675538e-05,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,7.157278014346957e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.690356091596186e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0004596682847477,285.55621337890625,294.1499938964844,293.94989013671875,292.5838623046875,295.2452697753906,294.18182373046875,285.60333251953125,0.0,0.0,0.0,0.0,1.0,,-0.0009805208537727,3.586454244697279e-09,0.0009805172448977,-0.0084480363875627,0.0,0.0,0.0,-0.0065907700918614,60.0,12.025541305541992,-0.0,-6.555013243314535e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.217034676112236e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,9.70599430729635e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,7.168823503889143e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.705987031338736e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0004604097339324,285.5541076660156,294.1499938964844,293.9195251464844,292.5746154785156,295.233642578125,294.1634826660156,285.6081237792969,0.0,0.0,0.0,0.0,1.0,,-0.0009821015410125,3.7713632217162285e-09,0.0009820978157222,-0.0089325308799743,0.0,0.0,0.0,-0.0066824341192841,60.0,12.007421493530272,-0.0,-6.576174627070941e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.23708503250964e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.727107681101188e-05,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,7.184418063843623e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,9.727100405143574e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0004614113131538,285.5520324707031,294.1499938964844,293.8882751464844,292.5654296875,295.2218933105469,294.1434936523437,285.6128845214844,0.0,0.0,0.0,0.0,1.0,,-0.0009842376457527,4.021145194599285e-09,0.0009842336876317,-0.0095869917422533,0.0,0.0,0.0,-0.0068062618374824,60.0,11.993918418884276,-0.0,-6.60481376257849e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,9.286119166063143e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,9.778742969501764e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.222554995678365e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,9.77873569354415e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0004638606624212,285.5479736328125,294.1499938964844,293.82342529296875,292.5472106933594,295.19757080078125,294.0939025878906,285.62237548828125,0.0,0.0,0.0,0.0,1.0,,-0.0009894616669043,4.632014327654588e-09,0.0009894570102915,-0.0111874993890523,0.0,0.0,0.0,-0.0071090953424572,60.0,11.98404598236084,-0.0,-6.675115571397329e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,9.286119166063143e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,9.778742969501764e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.222554995678365e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,9.77873569354415e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0004638606624212,285.5479736328125,294.1499938964844,293.82342529296875,292.5472106933594,295.19757080078125,294.0939025878906,285.62237548828125,0.0,0.0,0.0,0.0,1.0,,-0.0009894616669043,4.632014327654588e-09,0.0009894570102915,-0.0111874993890523,0.0,0.0,0.0,-0.0071090953424572,60.0,11.98404598236084,-0.0,-6.675115571397329e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
