time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.322427649749444e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.816978126764296e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,7.250795169966295e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,9.816970850806685e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0004656743549276,285.54412841796875,294.1499938964844,293.7557678222656,292.5291442871094,295.1718139648437,294.03240966796875,285.6317749023437,0.0,0.0,0.0,0.0,1.0,,-0.0009933301480486,5.084336063276851e-09,0.0009933250257745,-0.0123725486919283,0.0,0.0,0.0,-0.0073333317413926,60.0,11.97335147857666,-0.0,-6.7274100956638e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.322427649749444e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.816978126764296e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,7.250795169966295e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,9.816970850806685e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0004656743549276,285.54412841796875,294.1499938964844,293.7557678222656,292.5291442871094,295.1718139648437,294.03240966796875,285.6317749023437,0.0,0.0,0.0,0.0,1.0,,-0.0009933301480486,5.084336063276851e-09,0.0009933250257745,-0.0123725486919283,0.0,0.0,0.0,-0.0073333317413926,60.0,11.97335147857666,-0.0,-6.7274100956638e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.321032121079044e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.815507655730472e-05,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,7.249708869494498e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.815500379772855e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0004656046221498,285.5404357910156,294.1499938964844,293.685791015625,292.5111999511719,295.1456298828125,293.97412109375,285.64111328125,0.0,0.0,0.0,0.0,1.0,,-0.0009931897511705,5.066895791827619e-09,0.0009931846288964,-0.0123268496245145,0.0,0.0,0.0,-0.0073247295804321,60.0,11.933696746826172,-0.0,-6.725389312123299e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.321032121079044e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.815507655730472e-05,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,7.249708869494498e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.815500379772855e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0004656046221498,285.5404357910156,294.1499938964844,293.685791015625,292.5111999511719,295.1456298828125,293.97412109375,285.64111328125,0.0,0.0,0.0,0.0,1.0,,-0.0009931897511705,5.066895791827619e-09,0.0009931846288964,-0.0123268496245145,0.0,0.0,0.0,-0.0073247295804321,60.0,11.933696746826172,-0.0,-6.725389312123299e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.288109140470624e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,9.780837717698888e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,7.22410186426714e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,9.780831169337034e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0004639600520022,285.5368347167969,294.1499938964844,293.614013671875,292.49334716796875,295.1189270019531,293.9189758300781,285.65045166015625,0.0,0.0,0.0,0.0,1.0,,-0.0009896849514916,4.656655061552328e-09,0.0009896802948787,-0.0112520447000861,0.0,0.0,0.0,-0.007121373899281,60.0,11.868502616882324,-0.0,-6.677957742340368e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.288109140470624e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,9.780837717698888e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,7.22410186426714e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,9.780831169337034e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0004639600520022,285.5368347167969,294.1499938964844,293.614013671875,292.49334716796875,295.1189270019531,293.9189758300781,285.65045166015625,0.0,0.0,0.0,0.0,1.0,,-0.0009896849514916,4.656655061552328e-09,0.0009896802948787,-0.0112520447000861,0.0,0.0,0.0,-0.007121373899281,60.0,11.868502616882324,-0.0,-6.677957742340368e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,9.26217107917182e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.753524500411004e-05,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,7.203928544186056e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.75351722445339e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0004626644076779,285.5350952148437,294.1499938964844,293.5775756835937,292.4844665527344,295.1054077148437,293.8926086425781,285.65509033203125,0.0,0.0,0.0,0.0,1.0,,-0.0009869184577837,4.333466030459476e-09,0.0009869141504168,-0.0104052880778908,0.0,0.0,0.0,-0.0069611421786248,60.0,11.828276634216309,-0.0,-6.640709671046352e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.23334519029595e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.72316920524463e-05,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,7.18150768079795e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,9.723161929287016e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0004612244956661,285.5334167480469,294.1499938964844,293.54083251953125,292.4756164550781,295.09161376953125,293.8694763183594,285.65972900390625,0.0,0.0,0.0,0.0,1.0,,-0.0009838409023359,3.974289342068005e-09,0.0009838369442149,-0.0094642210751771,0.0,0.0,0.0,-0.006783053278923,60.0,11.779396057128906,-0.0,-6.599435664611519e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.19075246201828e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.678316564531995e-05,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.148379518184811e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.678309288574384e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0004590968892443,285.5301208496094,294.1499938964844,293.466796875,292.4579467773437,295.0636291503906,293.82427978515625,285.6689453125,0.0,0.0,0.0,0.0,1.0,,-0.0009793007047846,3.4435716500524904e-09,0.000979297212325,-0.0080736530944705,0.0,0.0,0.0,-0.0065199458040297,60.0,11.68703269958496,-0.0,-6.538684971246769e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.19075246201828e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.678316564531995e-05,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.148379518184811e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.678309288574384e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0004590968892443,285.5301208496094,294.1499938964844,293.466796875,292.4579467773437,295.0636291503906,293.82427978515625,285.6689453125,0.0,0.0,0.0,0.0,1.0,,-0.0009793007047846,3.4435716500524904e-09,0.000979297212325,-0.0080736530944705,0.0,0.0,0.0,-0.0065199458040297,60.0,11.68703269958496,-0.0,-6.538684971246769e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.18754594749771e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,9.674939792603254e-05,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,7.145885319914669e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.67493251664564e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0004589367308653,285.5269470214844,294.1499938964844,293.3923645019531,292.4403991699219,295.0350036621094,293.7763366699219,285.6781311035156,0.0,0.0,0.0,0.0,1.0,,-0.000978956813924,3.403569204252221e-09,0.0009789533214643,-0.0079688392579555,0.0,0.0,0.0,-0.0065001058392226,60.0,11.6157865524292,-0.0,-6.5341176025413e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.18754594749771e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,9.674939792603254e-05,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,7.145885319914669e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.67493251664564e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0004589367308653,285.5269470214844,294.1499938964844,293.3923645019531,292.4403991699219,295.0350036621094,293.7763366699219,285.6781311035156,0.0,0.0,0.0,0.0,1.0,,-0.000978956813924,3.403569204252221e-09,0.0009789533214643,-0.0079688392579555,0.0,0.0,0.0,-0.0065001058392226,60.0,11.6157865524292,-0.0,-6.5341176025413e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.235778998117894e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.725731069920585e-05,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,7.183400157373399e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.725724521558732e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0004613460623659,285.52392578125,294.1499938964844,293.3179931640625,292.4229736328125,295.0053405761719,293.715576171875,285.6872863769531,0.0,0.0,0.0,0.0,1.0,,-0.0009840946877375,4.004458098449959e-09,0.0009840907296165,-0.0095432708039879,0.0,0.0,0.0,-0.0067979879677295,60.0,11.590065956115724,-0.0,-6.602898139362878e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.235778998117894e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.725731069920585e-05,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,7.183400157373399e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.725724521558732e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0004613460623659,285.52392578125,294.1499938964844,293.3179931640625,292.4229736328125,295.0053405761719,293.715576171875,285.6872863769531,0.0,0.0,0.0,0.0,1.0,,-0.0009840946877375,4.004458098449959e-09,0.0009840907296165,-0.0095432708039879,0.0,0.0,0.0,-0.0067979879677295,60.0,11.590065956115724,-0.0,-6.602898139362878e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,9.29052330320701e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.783379937289284e-05,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,7.2259790613316e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.78337338892743e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0004640806582756,285.5210266113281,294.1499938964844,293.244140625,292.4056701660156,294.97467041015625,293.6410522460937,285.69635009765625,0.0,0.0,0.0,0.0,1.0,,-0.0009899290744215,4.6864765401721806e-09,0.0009899244178086,-0.0113301863893866,0.0,0.0,0.0,-0.0071361027657985,60.0,11.585700988769531,-0.0,-6.681401032437861e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,9.29052330320701e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.783379937289284e-05,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,7.2259790613316e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.78337338892743e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0004640806582756,285.5210266113281,294.1499938964844,293.244140625,292.4056701660156,294.97467041015625,293.6410522460937,285.69635009765625,0.0,0.0,0.0,0.0,1.0,,-0.0009899290744215,4.6864765401721806e-09,0.0009899244178086,-0.0113301863893866,0.0,0.0,0.0,-0.0071361027657985,60.0,11.585700988769531,-0.0,-6.681401032437861e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,9.310690802522004e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.8046162747778e-05,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,7.241664570756257e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,9.804609726415948e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.000465088058263,285.51959228515625,294.1499938964844,293.20758056640625,292.3970642089844,294.9591064453125,293.6017150878906,285.7008972167969,0.0,0.0,0.0,0.0,1.0,,-0.0009920777520164,4.937716013841964e-09,0.0009920727461576,-0.0119884191080927,0.0,0.0,0.0,-0.0072606531903147,60.0,11.583532333374023,-0.0,-6.710436650791962e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,9.340592805529012e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.836105164140464e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,7.264921441674232e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,9.836097888182847e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0004665817250497,285.5182189941406,294.1499938964844,293.1713256835937,292.3885192871094,294.9432067871094,293.5587158203125,285.7054138183594,0.0,0.0,0.0,0.0,1.0,,-0.0009952621767297,5.310245132505997e-09,0.0009952569380402,-0.0129643958061933,0.0,0.0,0.0,-0.0074453251436352,60.0,11.586543083190918,-0.0,-6.753604964160331e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.357470116810872e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,9.853877418208869e-05,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.278048724401742e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,9.853870869847016e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004674248048104,285.5155639648437,294.1499938964844,293.1000061035156,292.3716125488281,294.9111022949219,293.4765930175781,285.71441650390625,0.0,0.0,0.0,0.0,1.0,,-0.0009970623068511,5.520480073073486e-09,0.0009970567189157,-0.0135151650756597,0.0,0.0,0.0,-0.0075495583005249,60.0,11.5693941116333,-0.0,-6.778027739073877e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.357470116810872e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,9.853877418208869e-05,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.278048724401742e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,9.853870869847016e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004674248048104,285.5155639648437,294.1499938964844,293.1000061035156,292.3716125488281,294.9111022949219,293.4765930175781,285.71441650390625,0.0,0.0,0.0,0.0,1.0,,-0.0009970623068511,5.520480073073486e-09,0.0009970567189157,-0.0135151650756597,0.0,0.0,0.0,-0.0075495583005249,60.0,11.5693941116333,-0.0,-6.778027739073877e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.29718662519008e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,9.79039614321664e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,7.231160998344421e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.790389594854788e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004644135187845,285.5130920410156,294.1499938964844,293.0306701660156,292.3549499511719,294.8783569335937,293.4063415527344,285.7233581542969,0.0,0.0,0.0,0.0,1.0,,-0.000990638625808,4.769349803979139e-09,0.0009906338527798,-0.0115473112091422,0.0,0.0,0.0,-0.0071771908551454,60.0,11.498370170593262,-0.0,-6.690971332545814e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.29718662519008e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,9.79039614321664e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,7.231160998344421e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.790389594854788e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004644135187845,285.5130920410156,294.1499938964844,293.0306701660156,292.3549499511719,294.8783569335937,293.4063415527344,285.7233581542969,0.0,0.0,0.0,0.0,1.0,,-0.000990638625808,4.769349803979139e-09,0.0009906338527798,-0.0115473112091422,0.0,0.0,0.0,-0.0071771908551454,60.0,11.498370170593262,-0.0,-6.690971332545814e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.25603017094545e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.747056174091996e-05,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,7.19914969522506e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.747049625730142e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004623576824087,285.5107727050781,294.1499938964844,292.9637451171875,292.338623046875,294.8451232910156,293.3454895019531,285.73223876953125,0.0,0.0,0.0,0.0,1.0,,-0.0009862566366791,4.2565346802803106e-09,0.0009862524457275,-0.0102037275210022,0.0,0.0,0.0,-0.006922984495759,60.0,11.415661811828612,-0.0,-6.631858440186988e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.25603017094545e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.747056174091996e-05,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,7.19914969522506e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.747049625730142e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004623576824087,285.5107727050781,294.1499938964844,292.9637451171875,292.338623046875,294.8451232910156,293.3454895019531,285.73223876953125,0.0,0.0,0.0,0.0,1.0,,-0.0009862566366791,4.2565346802803106e-09,0.0009862524457275,-0.0102037275210022,0.0,0.0,0.0,-0.006922984495759,60.0,11.415661811828612,-0.0,-6.631858440186988e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,9.216287435265258e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.705204865895212e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,7.168238516896963e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.70519831753336e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0004603724228218,285.508544921875,294.1499938964844,292.8997497558594,292.3226928710937,294.8115539550781,293.2903747558594,285.7411193847656,0.0,0.0,0.0,0.0,1.0,,-0.000982018187642,3.761327693752037e-09,0.0009820144623517,-0.0089062331244349,0.0,0.0,0.0,-0.0066774715669453,60.0,11.331694602966309,-0.0,-6.575024968924481e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,9.216287435265258e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.705204865895212e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,7.168238516896963e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.70519831753336e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0004603724228218,285.508544921875,294.1499938964844,292.8997497558594,292.3226928710937,294.8115539550781,293.2903747558594,285.7411193847656,0.0,0.0,0.0,0.0,1.0,,-0.000982018187642,3.761327693752037e-09,0.0009820144623517,-0.0089062331244349,0.0,0.0,0.0,-0.0066774715669453,60.0,11.331694602966309,-0.0,-6.575024968924481e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.202652290696278e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.690846491139382e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,7.157633808674291e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.69083994277753e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004596913349814,285.50750732421875,294.1499938964844,292.8690185546875,292.3149108886719,294.7946472167969,293.26416015625,285.7455139160156,0.0,0.0,0.0,0.0,1.0,,-0.0009805643931031,3.5914269336245752e-09,0.0009805609006434,-0.0084610637277364,0.0,0.0,0.0,-0.0065932404249906,60.0,11.292750358581545,-0.0,-6.555581677503143e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.199878695653751e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,9.687925921753048e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,7.155476487241685e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.687919373391196e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0004595528007484,285.5064697265625,294.1499938964844,292.83917236328125,292.3072509765625,294.7776184082031,293.2375793457031,285.7499389648437,0.0,0.0,0.0,0.0,1.0,,-0.0009802682325243,3.5568479272996e-09,0.0009802646236494,-0.0083704618737101,0.0,0.0,0.0,-0.0065760957077145,60.0,11.260580062866213,-0.0,-6.551628217721372e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,9.213267912855372e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,9.702025272417814e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,7.165889837779105e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.702019451651722e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0004602216358762,285.5045166015625,294.1499938964844,292.7824401855469,292.2923278808594,294.7432861328125,293.18212890625,285.7586975097656,0.0,0.0,0.0,0.0,1.0,,-0.0009816936217248,3.723620745077482e-09,0.0009816898964345,-0.0088074374943971,0.0,0.0,0.0,-0.0066587678156793,60.0,11.212631225585938,-0.0,-6.570707711262004e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,9.213267912855372e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,9.702025272417814e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,7.165889837779105e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.702019451651722e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0004602216358762,285.5045166015625,294.1499938964844,292.7824401855469,292.2923278808594,294.7432861328125,293.18212890625,285.7586975097656,0.0,0.0,0.0,0.0,1.0,,-0.0009816936217248,3.723620745077482e-09,0.0009816898964345,-0.0088074374943971,0.0,0.0,0.0,-0.0066587678156793,60.0,11.212631225585938,-0.0,-6.570707711262004e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,9.249518188880756e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.740197856444864e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.194084173534065e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.740192035678774e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0004620323888957,285.502685546875,294.1499938964844,292.7300720214844,292.2780456542969,294.7084045410156,293.1192321777344,285.7674560546875,0.0,0.0,0.0,0.0,1.0,,-0.0009855554671958,4.175215728707826e-09,0.0009855513926595,-0.0099906716495752,0.0,0.0,0.0,-0.0068826423957943,60.0,11.192524909973145,-0.0,-6.622509829412594e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,9.249518188880756e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.740197856444864e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.194084173534065e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.740192035678774e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0004620323888957,285.502685546875,294.1499938964844,292.7300720214844,292.2780456542969,294.7084045410156,293.1192321777344,285.7674560546875,0.0,0.0,0.0,0.0,1.0,,-0.0009855554671958,4.175215728707826e-09,0.0009855513926595,-0.0099906716495752,0.0,0.0,0.0,-0.0068826423957943,60.0,11.192524909973145,-0.0,-6.622509829412594e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.290541493101044e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.783397399587555e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.225991430459544e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.783391578821464e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004640815895982,285.5009765625,294.1499938964844,292.6824951171875,292.2644958496094,294.6731872558594,293.0503845214844,285.7761535644531,0.0,0.0,0.0,0.0,1.0,,-0.0009899252327159,4.686281140919846e-09,0.000989920576103,-0.0113296778872609,0.0,0.0,0.0,-0.0071359951980412,60.0,11.18506908416748,-0.0,-6.681379005613054e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.290541493101044e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.783397399587555e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.225991430459544e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.783391578821464e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004640815895982,285.5009765625,294.1499938964844,292.6824951171875,292.2644958496094,294.6731872558594,293.0503845214844,285.7761535644531,0.0,0.0,0.0,0.0,1.0,,-0.0009899252327159,4.686281140919846e-09,0.000989920576103,-0.0113296778872609,0.0,0.0,0.0,-0.0071359951980412,60.0,11.18506908416748,-0.0,-6.681379005613054e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.325892460765316e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,9.820623381529003e-05,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,7.253486546687782e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.820617560762912e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0004658474354073,285.4994201660156,294.1499938964844,292.6402587890625,292.2517395019531,294.6376647949219,292.9804382324219,285.7847900390625,0.0,0.0,0.0,0.0,1.0,,-0.0009936925489455,5.126681301703684e-09,0.0009936874266713,-0.0124834887683391,0.0,0.0,0.0,-0.0073543251492083,60.0,11.180928230285645,-0.0,-6.732316393254223e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.325892460765316e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,9.820623381529003e-05,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,7.253486546687782e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.820617560762912e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0004658474354073,285.4994201660156,294.1499938964844,292.6402587890625,292.2517395019531,294.6376647949219,292.9804382324219,285.7847900390625,0.0,0.0,0.0,0.0,1.0,,-0.0009936925489455,5.126681301703684e-09,0.0009936874266713,-0.0124834887683391,0.0,0.0,0.0,-0.0073543251492083,60.0,11.180928230285645,-0.0,-6.732316393254223e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,9.34229901758954e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.837900142883882e-05,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.266247121151537e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,9.83789432211779e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0004666669701691,285.4986572265625,294.1499938964844,292.6212463378906,292.2456970214844,294.619873046875,292.9465637207031,285.7890930175781,0.0,0.0,0.0,0.0,1.0,,-0.0009954450652003,5.331072916447965e-09,0.0009954397100955,-0.0130189564079046,0.0,0.0,0.0,-0.0074556740000844,60.0,11.178488731384276,-0.0,-6.756022230547387e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,9.35369826038368e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.849904017755762e-05,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,7.275112875504419e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.84989819698967e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.000467236386612,285.4979553222656,294.1499938964844,292.603759765625,292.2398986816406,294.6020812988281,292.9136962890625,285.7933959960937,0.0,0.0,0.0,0.0,1.0,,-0.0009966547368094,5.473072217654362e-09,0.0009966492652893,-0.0133909694850444,0.0,0.0,0.0,-0.0075260456651449,60.0,11.17366886138916,-0.0,-6.772516769615322e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,9.373149077873676e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.870387293631212e-05,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.29024104657583e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.87038147286512e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0004682080179918,285.49664306640625,294.1499938964844,292.5735168457031,292.22900390625,294.5665588378906,292.8515625,285.8019714355469,0.0,0.0,0.0,0.0,1.0,,-0.0009987311204895,5.715376172332753e-09,0.0009987254161387,-0.0140257384628057,0.0,0.0,0.0,-0.0076461872085928,60.0,11.161686897277832,-0.0,-6.80070826319934e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
