time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,9.373149077873676e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.870387293631212e-05,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.29024104657583e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.87038147286512e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0004682080179918,285.49664306640625,294.1499938964844,292.5735168457031,292.22900390625,294.5665588378906,292.8515625,285.8019714355469,0.0,0.0,0.0,0.0,1.0,,-0.0009987311204895,5.715376172332753e-09,0.0009987254161387,-0.0140257384628057,0.0,0.0,0.0,-0.0076461872085928,60.0,11.161686897277832,-0.0,-6.80070826319934e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.385711746290326e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,9.88361643976532e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,7.300011930055916e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,9.883610618999228e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0004688355547841,285.49542236328125,294.1499938964844,292.54998779296875,292.2191772460937,294.5311889648437,292.795166015625,285.8105163574219,0.0,0.0,0.0,0.0,1.0,,-0.0010000694310292,5.8718554463155215e-09,0.0010000634938478,-0.014435663819313,0.0,0.0,0.0,-0.0077237607911229,60.0,11.145037651062012,-0.0,-6.81894505305536e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.385711746290326e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,9.88361643976532e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,7.300011930055916e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,9.883610618999228e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0004688355547841,285.49542236328125,294.1499938964844,292.54998779296875,292.2191772460937,294.5311889648437,292.795166015625,285.8105163574219,0.0,0.0,0.0,0.0,1.0,,-0.0010000694310292,5.8718554463155215e-09,0.0010000634938478,-0.014435663819313,0.0,0.0,0.0,-0.0077237607911229,60.0,11.145037651062012,-0.0,-6.81894505305536e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,9.39395249588415e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.892293746815994e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.30642132111825e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.892287926049904e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0004692471702583,285.49432373046875,294.1499938964844,292.53082275390625,292.21044921875,294.4960632324219,292.7450256347656,285.81903076171875,0.0,0.0,0.0,0.0,1.0,,-0.0010009459219872,5.974479577730563e-09,0.0010009399848058,-0.0147045031189918,0.0,0.0,0.0,-0.0077746305614709,60.0,11.12519645690918,-0.0,-6.830919119238389e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,9.39395249588415e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.892293746815994e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.30642132111825e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.892287926049904e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0004692471702583,285.49432373046875,294.1499938964844,292.53082275390625,292.21044921875,294.4960632324219,292.7450256347656,285.81903076171875,0.0,0.0,0.0,0.0,1.0,,-0.0010009459219872,5.974479577730563e-09,0.0010009399848058,-0.0147045031189918,0.0,0.0,0.0,-0.0077746305614709,60.0,11.12519645690918,-0.0,-6.830919119238389e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.401472198078407e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.900212899083272e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,7.312269735848531e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,9.90020707831718e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0004696228425018,285.4933776855469,294.1499938964844,292.5133056640625,292.2027282714844,294.46124267578125,292.70001220703125,285.8274841308594,0.0,0.0,0.0,0.0,1.0,,-0.0010017447639256,6.068130886660583e-09,0.0010017387103289,-0.0149498367682099,0.0,0.0,0.0,-0.0078210476785898,60.0,11.10463809967041,-0.0,-6.841855082484471e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.401472198078407e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.900212899083272e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,7.312269735848531e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,9.90020707831718e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0004696228425018,285.4933776855469,294.1499938964844,292.5133056640625,292.2027282714844,294.46124267578125,292.70001220703125,285.8274841308594,0.0,0.0,0.0,0.0,1.0,,-0.0010017447639256,6.068130886660583e-09,0.0010017387103289,-0.0149498367682099,0.0,0.0,0.0,-0.0078210476785898,60.0,11.10463809967041,-0.0,-6.841855082484471e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.405241144122556e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.904181206366049e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.315201219171286e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.904175385599956e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.0004698110860772,285.4929504394531,294.1499938964844,292.5051574707031,292.1992492675781,294.4440002441406,292.6799621582031,285.8316955566406,0.0,0.0,0.0,0.0,1.0,,-0.0010021461639553,6.115065342982007e-09,0.0010021401103585,-0.0150727853178977,0.0,0.0,0.0,-0.0078443149104714,60.0,11.094782829284668,-0.0,-6.847339051319068e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.40901372814551e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,9.908153879223391e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,7.318135612877086e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,9.90814878605306e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0004699995624832,285.4925842285156,294.1499938964844,292.4974060058594,292.19598388671875,294.42681884765625,292.6610107421875,285.8359375,0.0,0.0,0.0,0.0,1.0,,-0.0010025480296462,6.162050869562563e-09,0.0010025418596342,-0.0151958679780364,0.0,0.0,0.0,-0.0078676072880625,60.0,11.085206985473633,-0.0,-6.852831546666496e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.416571265319362e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,9.916112321661784e-05,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,7.324013131437823e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.916106500895694e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0004703770391643,285.4918518066406,294.1499938964844,292.48309326171875,292.190185546875,294.39263916015625,292.6252136230469,285.8443298339844,0.0,0.0,0.0,0.0,1.0,,-0.0010033529251813,6.256166251716877e-09,0.001003346638754,-0.0154424086213111,0.0,0.0,0.0,-0.0079142646864056,60.0,11.066678047180176,-0.0,-6.863839274728889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.416571265319362e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,9.916112321661784e-05,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,7.324013131437823e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.916106500895694e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0004703770391643,285.4918518066406,294.1499938964844,292.48309326171875,292.190185546875,294.39263916015625,292.6252136230469,285.8443298339844,0.0,0.0,0.0,0.0,1.0,,-0.0010033529251813,6.256166251716877e-09,0.001003346638754,-0.0154424086213111,0.0,0.0,0.0,-0.0079142646864056,60.0,11.066678047180176,-0.0,-6.863839274728889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.424160816706716e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.924104233505204e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.32991611585021e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,9.924099140334874e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0004707562038674,285.4912414550781,294.1499938964844,292.47027587890625,292.1852722167969,294.3587951660156,292.593505859375,285.85272216796875,0.0,0.0,0.0,0.0,1.0,,-0.0010041611967608,6.350690640033463e-09,0.0010041549103334,-0.015690017491579,0.0,0.0,0.0,-0.0079611241817474,60.0,11.049652099609377,-0.0,-6.874903846210145e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.424160816706716e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.924104233505204e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.32991611585021e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,9.924099140334874e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0004707562038674,285.4912414550781,294.1499938964844,292.47027587890625,292.1852722167969,294.3587951660156,292.593505859375,285.85272216796875,0.0,0.0,0.0,0.0,1.0,,-0.0010041611967608,6.350690640033463e-09,0.0010041549103334,-0.015690017491579,0.0,0.0,0.0,-0.0079611241817474,60.0,11.049652099609377,-0.0,-6.874903846210145e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.431783109903336e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.932131069945171e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,7.335844566114247e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,9.93212524917908e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0004711369401775,285.49072265625,294.1499938964844,292.4590148925781,292.1811828613281,294.3253173828125,292.5655212402344,285.861083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010049730772152,6.4456151527281236e-09,0.0010049665579572,-0.0159386713057756,0.0,0.0,0.0,-0.0080081829801201,60.0,11.034199714660645,-0.0,-6.886023840024792e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.431783109903336e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.932131069945171e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,7.335844566114247e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,9.93212524917908e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0004711369401775,285.49072265625,294.1499938964844,292.4590148925781,292.1811828613281,294.3253173828125,292.5655212402344,285.861083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010049730772152,6.4456151527281236e-09,0.0010049665579572,-0.0159386713057756,0.0,0.0,0.0,-0.0080081829801201,60.0,11.034199714660645,-0.0,-6.886023840024792e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.43943377933465e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.940187737811355e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.341794844251126e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.940181917045264e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0004715191025752,285.4903259277344,294.1499938964844,292.4491882324219,292.17791748046875,294.2922058105469,292.5409240722656,285.869384765625,0.0,0.0,0.0,0.0,1.0,,-0.0010057878680527,6.540898045415133e-09,0.0010057813487946,-0.0161882620304822,0.0,0.0,0.0,-0.0080554187297821,60.0,11.02029800415039,-0.0,-6.897194992916411e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.43943377933465e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.940187737811355e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.341794844251126e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.940181917045264e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0004715191025752,285.4903259277344,294.1499938964844,292.4491882324219,292.17791748046875,294.2922058105469,292.5409240722656,285.869384765625,0.0,0.0,0.0,0.0,1.0,,-0.0010057878680527,6.540898045415133e-09,0.0010057813487946,-0.0161882620304822,0.0,0.0,0.0,-0.0080554187297821,60.0,11.02029800415039,-0.0,-6.897194992916411e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.443270391784608e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.944227349478751e-05,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,7.344778714468703e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.94422225630842e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,0.0004717107512988,285.4902038574219,294.1499938964844,292.44482421875,292.17657470703125,294.2758483886719,292.5301513671875,285.87353515625,0.0,0.0,0.0,0.0,1.0,,-0.0010061964858323,6.588675827146062e-09,0.0010061899665743,-0.0163134131580591,0.0,0.0,0.0,-0.0080791041254997,60.0,11.014095306396484,-0.0,-6.902800464558825e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,9.447109187021852e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,9.948269871529192e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,7.347764767473564e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.948264778358862e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0004719025164376,285.4900817871094,294.1499938964844,292.4408264160156,292.1754150390625,294.2596130371094,292.52008056640625,285.877685546875,0.0,0.0,0.0,0.0,1.0,,-0.0010066053364425,6.636486471478521e-09,0.0010065987007692,-0.0164386499673128,0.0,0.0,0.0,-0.0081028053537011,60.0,11.008218765258787,-0.0,-6.90841162054312e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.454792598262428e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,9.956360008800402e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,7.353739783866331e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,9.956354915630072e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.000472286279546,285.4898986816406,294.1499938964844,292.4338684082031,292.1736145019531,294.2273254394531,292.5012512207031,285.885986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010074236197397,6.7321721530788645e-09,0.0010074169840663,-0.0166892893612384,0.0,0.0,0.0,-0.0081502413377165,60.0,10.997111320495604,-0.0,-6.91964814336643e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.454792598262428e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,9.956360008800402e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,7.353739783866331e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,9.956354915630072e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.000472286279546,285.4898986816406,294.1499938964844,292.4338684082031,292.1736145019531,294.2273254394531,292.5012512207031,285.885986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010074236197397,6.7321721530788645e-09,0.0010074169840663,-0.0166892893612384,0.0,0.0,0.0,-0.0081502413377165,60.0,10.997111320495604,-0.0,-6.91964814336643e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,9.462480375077575e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.964455966837704e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,7.359719165833667e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,9.964450873667374e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004726703336928,285.4898376464844,294.1499938964844,292.4282531738281,292.1724853515625,294.19549560546875,292.4850769042969,285.89422607421875,0.0,0.0,0.0,0.0,1.0,,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,10.98741054534912,-0.0,-6.9309017192154e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,9.462480375077575e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.964455966837704e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,7.359719165833667e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,9.964450873667374e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004726703336928,285.4898376464844,294.1499938964844,292.4282531738281,292.1724853515625,294.19549560546875,292.4850769042969,285.89422607421875,0.0,0.0,0.0,0.0,1.0,,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,10.98741054534912,-0.0,-6.9309017192154e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.470160875935107e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.97254392132163e-05,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,7.365693454630673e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.972539555747062e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004730540094897,285.4898986816406,294.1499938964844,292.4239807128906,292.1719970703125,294.1640930175781,292.47137451171875,285.9024658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010090605355799,6.923579043416339e-09,0.0010090536670759,-0.0171906519681215,0.0,0.0,0.0,-0.0082451300695538,60.0,10.979063987731934,-0.0,-6.94215316343616e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.470160875935107e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.97254392132163e-05,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,7.365693454630673e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.972539555747062e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004730540094897,285.4898986816406,294.1499938964844,292.4239807128906,292.1719970703125,294.1640930175781,292.47137451171875,285.9024658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010090605355799,6.923579043416339e-09,0.0010090536670759,-0.0171906519681215,0.0,0.0,0.0,-0.0082451300695538,60.0,10.979063987731934,-0.0,-6.94215316343616e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.477827552473173e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.980616596294568e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,7.371655374299735e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.980612230719998e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000473436928587,285.49005126953125,294.1499938964844,292.4210205078125,292.17205810546875,294.1332092285156,292.4599609375,285.9106750488281,0.0,0.0,0.0,0.0,1.0,,-0.0010098770726472,7.019053782642004e-09,0.0010098700877279,-0.0174407288432121,0.0,0.0,0.0,-0.0082924608141183,60.0,10.97194480895996,-0.0,-6.953392528430413e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.477827552473173e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.980616596294568e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,7.371655374299735e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.980612230719998e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000473436928587,285.49005126953125,294.1499938964844,292.4210205078125,292.17205810546875,294.1332092285156,292.4599609375,285.9106750488281,0.0,0.0,0.0,0.0,1.0,,-0.0010098770726472,7.019053782642004e-09,0.0010098700877279,-0.0174407288432121,0.0,0.0,0.0,-0.0082924608141183,60.0,10.97194480895996,-0.0,-6.953392528430413e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.481651068199426e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,9.984643838834018e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,7.374629785772413e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.984638745663688e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0004736279661301,285.4901733398437,294.1499938964844,292.4200134277344,292.1723022460937,294.11798095703125,292.4552307128906,285.9147644042969,0.0,0.0,0.0,0.0,1.0,,-0.0010102844098582,7.066680574041584e-09,0.0010102773085236,-0.0175654776394367,0.0,0.0,0.0,-0.00831607170403,60.0,10.96889877319336,-0.0,-6.959002973871975e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.485471673542634e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,9.9886667157989e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,7.377601286862046e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.98866162262857e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0004738187999464,285.4903259277344,294.1499938964844,292.4193115234375,292.17266845703125,294.1028747558594,292.4509582519531,285.9188537597656,0.0,0.0,0.0,0.0,1.0,,-0.001010691281408,7.11425851562808e-09,0.0010106841800734,-0.0176900960505008,0.0,0.0,0.0,-0.0083396583795547,60.0,10.966097831726074,-0.0,-6.964609156057122e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.493101970292628e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.996701555792242e-05,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,7.383535557892174e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.996696462621912e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,0.0004741999437101,285.4906921386719,294.1499938964844,292.4188537597656,292.1737365722656,294.0729675292969,292.4434509277344,285.927001953125,0.0,0.0,0.0,0.0,1.0,,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,10.961030006408691,-0.0,-6.975813704457323e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.493101970292628e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.996701555792242e-05,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,7.383535557892174e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.996696462621912e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,0.0004741999437101,285.4906921386719,294.1499938964844,292.4188537597656,292.1737365722656,294.0729675292969,292.4434509277344,285.927001953125,0.0,0.0,0.0,0.0,1.0,,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,10.961030006408691,-0.0,-6.975813704457323e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.500714077148588e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001000471747829,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.389456004602835e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001000471311272,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.000474580185255,285.4911804199219,294.1499938964844,292.4195556640625,292.17529296875,294.0435485839844,292.437744140625,285.9351501464844,0.0,0.0,0.0,0.0,1.0,,-0.0010123148094862,7.304095994697945e-09,0.0010123074753209,-0.0181873217225074,0.0,0.0,0.0,-0.0084337685257196,60.0,10.956908226013184,-0.0,-6.987001910374603e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.500714077148588e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001000471747829,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.389456004602835e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001000471311272,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.000474580185255,285.4911804199219,294.1499938964844,292.4195556640625,292.17529296875,294.0435485839844,292.437744140625,285.9351501464844,0.0,0.0,0.0,0.0,1.0,,-0.0010123148094862,7.304095994697945e-09,0.0010123074753209,-0.0181873217225074,0.0,0.0,0.0,-0.0084337685257196,60.0,10.956908226013184,-0.0,-6.987001910374603e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.50832400121726e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001001273049041,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,7.395374268526211e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001001272612484,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0004749603103846,285.49176025390625,294.1499938964844,292.42144775390625,292.1772155761719,294.0146484375,292.43377685546875,285.9432983398437,0.0,0.0,0.0,0.0,1.0,,-0.0010131252929568,7.398867740704418e-09,0.0010131178423762,-0.0184355452656745,0.0,0.0,0.0,-0.0084807509556412,60.0,10.953697204589844,-0.0,-6.998194379548296e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.50832400121726e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001001273049041,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,7.395374268526211e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001001272612484,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0004749603103846,285.49176025390625,294.1499938964844,292.42144775390625,292.1772155761719,294.0146484375,292.43377685546875,285.9432983398437,0.0,0.0,0.0,0.0,1.0,,-0.0010131252929568,7.398867740704418e-09,0.0010131178423762,-0.0184355452656745,0.0,0.0,0.0,-0.0084807509556412,60.0,10.953697204589844,-0.0,-6.998194379548296e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.515948477201164e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001002075950964,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.401304901577532e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001002075514406,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0004753411922138,285.492431640625,294.1499938964844,292.4244384765625,292.1794738769531,293.9862976074219,292.4314270019531,285.951416015625,0.0,0.0,0.0,0.0,1.0,,-0.0010139374062418,7.493830445071126e-09,0.0010139298392459,-0.0186842661350965,0.0,0.0,0.0,-0.0085278283804655,60.0,10.951309204101562,-0.0,-7.009418112602361e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.515948477201164e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001002075950964,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.401304901577532e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001002075514406,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0004753411922138,285.492431640625,294.1499938964844,292.4244384765625,292.1794738769531,293.9862976074219,292.4314270019531,285.951416015625,0.0,0.0,0.0,0.0,1.0,,-0.0010139374062418,7.493830445071126e-09,0.0010139298392459,-0.0186842661350965,0.0,0.0,0.0,-0.0085278283804655,60.0,10.951309204101562,-0.0,-7.009418112602361e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.5197741757147e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001002478820737,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,7.404280040645972e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.000100247831142,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0004755322588607,285.4927978515625,294.1499938964844,292.4263610839844,292.18072509765625,293.9722595214844,292.4306640625,285.9554748535156,0.0,0.0,0.0,0.0,1.0,,-0.0010143448598682,7.54147411186068e-09,0.0010143372928723,-0.0188090484589338,0.0,0.0,0.0,-0.0085514467209577,60.0,10.950303077697754,-0.0,-7.015052716496939e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,9.523614426143467e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0001002883218461,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,7.407266821246594e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0001002882781904,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0004757241113111,285.4931640625,294.1499938964844,292.42852783203125,292.1820373535156,293.9583435058594,292.4302673339844,285.9595031738281,0.0,0.0,0.0,0.0,1.0,,-0.0010147538268938,7.58930607247521e-09,0.0010147462598979,-0.0189343262463808,0.0,0.0,0.0,-0.0085751600563526,60.0,10.949501037597656,-0.0,-7.020712189387268e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
