time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.531354589853436e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0001003698271233,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,7.41328694857657e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001003697834676,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0004761107265949,285.4940185546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9309387207031,292.4306335449219,285.96759033203125,0.0,0.0,0.0,0.0,1.0,,-0.001015578280203,7.685705405435783e-09,0.0010155705967918,-0.0191868003457784,0.0,0.0,0.0,-0.0086229490116238,60.0,10.948467254638672,-0.0,-7.032124216266311e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.531354589853436e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0001003698271233,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,7.41328694857657e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001003697834676,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0004761107265949,285.4940185546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9309387207031,292.4306335449219,285.96759033203125,0.0,0.0,0.0,0.0,1.0,,-0.001015578280203,7.685705405435783e-09,0.0010155705967918,-0.0191868003457784,0.0,0.0,0.0,-0.0086229490116238,60.0,10.948467254638672,-0.0,-7.032124216266311e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.53921044128947e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001004525547614,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.419397297780961e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001004525111056,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0004765031626448,285.4949645996094,294.1499938964844,292.4398498535156,292.1878967285156,293.90411376953125,292.4324951171875,285.9756774902344,0.0,0.0,0.0,0.0,1.0,,-0.0010164150735363,7.783551581042047e-09,0.0010164072737097,-0.0194430630654096,0.0,0.0,0.0,-0.0086714550852775,60.0,10.948125839233398,-0.0,-7.043716721000237e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.53921044128947e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001004525547614,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.419397297780961e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001004525111056,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0004765031626448,285.4949645996094,294.1499938964844,292.4398498535156,292.1878967285156,293.90411376953125,292.4324951171875,285.9756774902344,0.0,0.0,0.0,0.0,1.0,,-0.0010164150735363,7.783551581042047e-09,0.0010164072737097,-0.0194430630654096,0.0,0.0,0.0,-0.0086714550852775,60.0,10.948125839233398,-0.0,-7.043716721000237e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.54722927417606e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001005369995255,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,7.425633521052077e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001005369558697,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0004769037186633,285.4960327148437,294.1499938964844,292.447021484375,292.19110107421875,293.8778686523437,292.43572998046875,285.98370361328125,0.0,0.0,0.0,0.0,1.0,,-0.0010172690963372,7.883426356158907e-09,0.0010172612965106,-0.019704632461071,0.0,0.0,0.0,-0.0087209669873118,60.0,10.948410987854004,-0.0,-7.055560047319889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.54722927417606e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001005369995255,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,7.425633521052077e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001005369558697,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0004769037186633,285.4960327148437,294.1499938964844,292.447021484375,292.19110107421875,293.8778686523437,292.43572998046875,285.98370361328125,0.0,0.0,0.0,0.0,1.0,,-0.0010172690963372,7.883426356158907e-09,0.0010172612965106,-0.019704632461071,0.0,0.0,0.0,-0.0087209669873118,60.0,10.948410987854004,-0.0,-7.055560047319889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,9.5554678409826e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001006237507681,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,7.432041456922889e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0001006237071123,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0004773152759298,285.4971618652344,294.1499938964844,292.4551086425781,292.19439697265625,293.85223388671875,292.4403076171875,285.99176025390625,0.0,0.0,0.0,0.0,1.0,,-0.0010181467514485,7.986039385343702e-09,0.0010181387187913,-0.0199733711779117,0.0,0.0,0.0,-0.0087718367576599,60.0,10.949270248413086,-0.0,-7.06773803926808e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,9.5554678409826e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001006237507681,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,7.432041456922889e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0001006237071123,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0004773152759298,285.4971618652344,294.1499938964844,292.4551086425781,292.19439697265625,293.85223388671875,292.4403076171875,285.99176025390625,0.0,0.0,0.0,0.0,1.0,,-0.0010181467514485,7.986039385343702e-09,0.0010181387187913,-0.0199733711779117,0.0,0.0,0.0,-0.0087718367576599,60.0,10.949270248413086,-0.0,-7.06773803926808e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.559685713611545e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001006681632134,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,7.435321458615363e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001006681195576,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0004775259585585,285.497802734375,294.1499938964844,292.4595031738281,292.1960754394531,293.8396301269531,292.44305419921875,285.99578857421875,0.0,0.0,0.0,0.0,1.0,,-0.0010185958817601,8.038568921620026e-09,0.0010185878491029,-0.0201109424233436,0.0,0.0,0.0,-0.0087978783994913,60.0,10.949891090393066,-0.0,-7.073976604488055e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,9.563979256199671e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.000100713376014,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.438661123160273e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001007133323582,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0004777404246851,285.4984130859375,294.1499938964844,292.4641418457031,292.1977844238281,293.82720947265625,292.44610595703125,285.9997863769531,0.0,0.0,0.0,0.0,1.0,,-0.0010190532775595,8.09204614427017e-09,0.001019045128487,-0.020250990986824,0.0,0.0,0.0,-0.0088243894279003,60.0,10.950642585754396,-0.0,-7.08033027763122e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.572818817105144e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001008064646157,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.445536175509915e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001008064209599,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0004781819880008,285.4997863769531,294.1499938964844,292.4740295410156,292.201171875,293.8027648925781,292.4530334472656,286.0078125,0.0,0.0,0.0,0.0,1.0,,-0.0010199948446825,8.202153622960395e-09,0.0010199866956099,-0.0205393470823764,0.0,0.0,0.0,-0.0088789742439985,60.0,10.952485084533691,-0.0,-7.093420606452129e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.572818817105144e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001008064646157,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.445536175509915e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001008064209599,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0004781819880008,285.4997863769531,294.1499938964844,292.4740295410156,292.201171875,293.8027648925781,292.4530334472656,286.0078125,0.0,0.0,0.0,0.0,1.0,,-0.0010199948446825,8.202153622960395e-09,0.0010199866956099,-0.0205393470823764,0.0,0.0,0.0,-0.0088789742439985,60.0,10.952485084533691,-0.0,-7.093420606452129e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.582063648849726e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0001009038169286,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,7.452727004420012e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001009037732728,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004786438075825,285.501220703125,294.1499938964844,292.4847717285156,292.2045288085937,293.7789306640625,292.4610900878906,286.01580810546875,0.0,0.0,0.0,0.0,1.0,,-0.0010209796018898,8.317304178717677e-09,0.0010209713364019,-0.0208409037441015,0.0,0.0,0.0,-0.008936058729887,60.0,10.95481014251709,-0.0,-7.107124133653997e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.582063648849726e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0001009038169286,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,7.452727004420012e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001009037732728,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004786438075825,285.501220703125,294.1499938964844,292.4847717285156,292.2045288085937,293.7789306640625,292.4610900878906,286.01580810546875,0.0,0.0,0.0,0.0,1.0,,-0.0010209796018898,8.317304178717677e-09,0.0010209713364019,-0.0208409037441015,0.0,0.0,0.0,-0.008936058729887,60.0,10.95481014251709,-0.0,-7.107124133653997e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.591744310455395e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001010057603707,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.460256165359169e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.000101005716715,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0004791273677255,285.50274658203125,294.1499938964844,292.496337890625,292.20782470703125,293.7557067871094,292.4701232910156,286.0238037109375,0.0,0.0,0.0,0.0,1.0,,-0.0010220108088105,8.437884169154586e-09,0.001022002310492,-0.0211566742509603,0.0,0.0,0.0,-0.0089958356693387,60.0,10.957530975341797,-0.0,-7.121487755057387e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.591744310455395e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001010057603707,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.460256165359169e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.000101005716715,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0004791273677255,285.50274658203125,294.1499938964844,292.496337890625,292.20782470703125,293.7557067871094,292.4701232910156,286.0238037109375,0.0,0.0,0.0,0.0,1.0,,-0.0010220108088105,8.437884169154586e-09,0.001022002310492,-0.0211566742509603,0.0,0.0,0.0,-0.0089958356693387,60.0,10.957530975341797,-0.0,-7.121487755057387e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.601941565051676e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.0001011131389532,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,7.468186959158629e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001011130952974,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0004796367138624,285.50439453125,294.1499938964844,292.5086669921875,292.2109680175781,293.73309326171875,292.480224609375,286.03179931640625,0.0,0.0,0.0,0.0,1.0,,-0.0010230969637632,8.564900788599061e-09,0.0010230884654447,-0.0214892923831939,0.0,0.0,0.0,-0.009058803319931,60.0,10.96066665649414,-0.0,-7.13663368401285e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.601941565051676e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.0001011131389532,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,7.468186959158629e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001011130952974,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0004796367138624,285.50439453125,294.1499938964844,292.5086669921875,292.2109680175781,293.73309326171875,292.480224609375,286.03179931640625,0.0,0.0,0.0,0.0,1.0,,-0.0010230969637632,8.564900788599061e-09,0.0010230884654447,-0.0214892923831939,0.0,0.0,0.0,-0.009058803319931,60.0,10.96066665649414,-0.0,-7.13663368401285e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.60723336902447e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001011688582366,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,7.472302240785211e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001011688218568,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0004799010639544,285.5052490234375,294.1499938964844,292.51513671875,292.2124938964844,293.7220458984375,292.4856262207031,286.0357971191406,0.0,0.0,0.0,0.0,1.0,,-0.0010236606467515,8.630813397303427e-09,0.0010236520320177,-0.0216618962585926,0.0,0.0,0.0,-0.0090914787724614,60.0,10.962384223937988,-0.0,-7.144499392097714e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.612662688596174e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001012260399875,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,7.476525934180245e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0001012259963317,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0004801722825504,285.506103515625,294.1499938964844,292.5217590332031,292.2139587402344,293.711181640625,292.4913024902344,286.0397644042969,0.0,0.0,0.0,0.0,1.0,,-0.0010242391144856,8.69845173667727e-09,0.0010242303833365,-0.0218390151858329,0.0,0.0,0.0,-0.0091250101104378,60.0,10.964174270629885,-0.0,-7.152576131375099e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.61891346378252e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.000101291865576,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,7.481387729058042e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001012918219203,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0004804845375474,285.50714111328125,294.1499938964844,292.5293884277344,292.21551513671875,293.6991577148437,292.4979248046875,286.0442199707031,0.0,0.0,0.0,0.0,1.0,,-0.0010249048937112,8.776313009661862e-09,0.001024896162562,-0.022042904049158,0.0,0.0,0.0,-0.0091636087745428,60.0,10.96625804901123,-0.0,-7.161879267414406e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.623963705962524e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0001013450382743,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.485314563382417e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001013449946185,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.000480736780446,285.5079345703125,294.1499938964844,292.5355529785156,292.2167053222656,293.6898803710937,292.5032958984375,286.0477294921875,0.0,0.0,0.0,0.0,1.0,,-0.0010254428489133,8.839214693523445e-09,0.0010254340013489,-0.0222076177597045,0.0,0.0,0.0,-0.0091947922483086,60.0,10.967934608459473,-0.0,-7.169398941186955e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.63569400482811e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001014685622067,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.494438614230603e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0001014685258269,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0004813227278646,285.5098571777344,294.1499938964844,292.54998779296875,292.2191772460937,293.6692199707031,292.5162353515625,286.0556945800781,0.0,0.0,0.0,0.0,1.0,,-0.0010266924509778,8.985338695310931e-09,0.001026683486998,-0.0225902460515499,0.0,0.0,0.0,-0.0092672314494848,60.0,10.972004890441896,-0.0,-7.186883266285804e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.63569400482811e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001014685622067,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.494438614230603e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0001014685258269,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0004813227278646,285.5098571777344,294.1499938964844,292.54998779296875,292.2191772460937,293.6692199707031,292.5162353515625,286.0556945800781,0.0,0.0,0.0,0.0,1.0,,-0.0010266924509778,8.985338695310931e-09,0.001026683486998,-0.0225902460515499,0.0,0.0,0.0,-0.0092672314494848,60.0,10.972004890441896,-0.0,-7.186883266285804e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.64743667282164e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0001015922171063,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,7.503571396227926e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001015921807265,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0004819093155674,285.5118713378906,294.1499938964844,292.5657653808594,292.222412109375,293.64923095703125,292.5301208496094,286.06365966796875,0.0,0.0,0.0,0.0,1.0,,-0.0010279434500262,9.131613687429764e-09,0.0010279343696311,-0.0229732599109411,0.0,0.0,0.0,-0.0093397470191121,60.0,10.976709365844728,-0.0,-7.20440667123512e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.64743667282164e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0001015922171063,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,7.503571396227926e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001015921807265,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0004819093155674,285.5118713378906,294.1499938964844,292.5657653808594,292.222412109375,293.64923095703125,292.5301208496094,286.06365966796875,0.0,0.0,0.0,0.0,1.0,,-0.0010279434500262,9.131613687429764e-09,0.0010279343696311,-0.0229732599109411,0.0,0.0,0.0,-0.0093397470191121,60.0,10.976709365844728,-0.0,-7.20440667123512e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.65832223300822e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001017068498185,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,7.512038428103551e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001017068134387,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0004824530915357,285.51397705078125,294.1499938964844,292.5834045410156,292.22735595703125,293.6299743652344,292.5452575683594,286.07159423828125,0.0,0.0,0.0,0.0,1.0,,-0.0010291030630469,9.26721188676538e-09,0.0010290937498211,-0.023328311741352,0.0,0.0,0.0,-0.0094069689512252,60.0,10.983091354370115,-0.0,-7.220670283913935e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.65832223300822e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001017068498185,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,7.512038428103551e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001017068134387,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0004824530915357,285.51397705078125,294.1499938964844,292.5834045410156,292.22735595703125,293.6299743652344,292.5452575683594,286.07159423828125,0.0,0.0,0.0,0.0,1.0,,-0.0010291030630469,9.26721188676538e-09,0.0010290937498211,-0.023328311741352,0.0,0.0,0.0,-0.0094069689512252,60.0,10.983091354370115,-0.0,-7.220670283913935e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.663309901952744e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001017593676806,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,7.515917241107672e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001017593313008,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0004827021912205,285.5151062011719,294.1499938964844,292.5928649902344,292.2304077148437,293.6206970214844,292.5535888671875,286.0755615234375,0.0,0.0,0.0,0.0,1.0,,-0.0010296342661604,9.329334638152886e-09,0.0010296249529346,-0.0234909690916538,0.0,0.0,0.0,-0.0094377649948,60.0,10.9872465133667,-0.0,-7.228127429925736e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,9.668138955021276e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001018102266243,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,7.519673090428114e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0001018101829686,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0004829434328712,285.5162353515625,294.1499938964844,292.60272216796875,292.2337951660156,293.61163330078125,292.5622863769531,286.0795593261719,0.0,0.0,0.0,0.0,1.0,,-0.0010301483562216,9.389489186162336e-09,0.0010301389265805,-0.0236484706401824,0.0,0.0,0.0,-0.0094675840809941,60.0,10.991766929626465,-0.0,-7.235352228462943e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,9.677364869276062e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001019073752104,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,7.526848639827222e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001019073388306,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0004834042920265,285.5185241699219,294.1499938964844,292.6235656738281,292.2416076660156,293.5938415527344,292.58038330078125,286.0874938964844,0.0,0.0,0.0,0.0,1.0,,-0.0010311322985216,9.504408815530496e-09,0.0010311228688806,-0.0239493623375892,0.0,0.0,0.0,-0.0095245614647865,60.0,11.001534461975098,-0.0,-7.249163758160648e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,9.677364869276062e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001019073752104,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,7.526848639827222e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001019073388306,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0004834042920265,285.5185241699219,294.1499938964844,292.6235656738281,292.2416076660156,293.5938415527344,292.58038330078125,286.0874938964844,0.0,0.0,0.0,0.0,1.0,,-0.0010311322985216,9.504408815530496e-09,0.0010311228688806,-0.0239493623375892,0.0,0.0,0.0,-0.0095245614647865,60.0,11.001534461975098,-0.0,-7.249163758160648e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.68534659477882e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001019914270727,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,7.533056486863643e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.000101991390693,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004838029853999,285.5209350585937,294.1499938964844,292.6457824707031,292.2505798339844,293.5769958496094,292.6001281738281,286.0954284667969,0.0,0.0,0.0,0.0,1.0,,-0.0010319818975403,9.60382440240437e-09,0.0010319722350686,-0.0242096558213233,0.0,0.0,0.0,-0.0095738423988223,60.0,11.013043403625488,-0.0,-7.261122902946229e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.68534659477882e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001019914270727,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,7.533056486863643e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.000101991390693,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004838029853999,285.5209350585937,294.1499938964844,292.6457824707031,292.2505798339844,293.5769958496094,292.6001281738281,286.0954284667969,0.0,0.0,0.0,0.0,1.0,,-0.0010319818975403,9.60382440240437e-09,0.0010319722350686,-0.0242096558213233,0.0,0.0,0.0,-0.0095738423988223,60.0,11.013043403625488,-0.0,-7.261122902946229e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.692642925074324e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001020682539092,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.538731006206945e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001020682175294,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004841674526687,285.5234069824219,294.1499938964844,292.6691589355469,292.26055908203125,293.5606689453125,292.62091064453125,286.1033630371094,0.0,0.0,0.0,0.0,1.0,,-0.0010327597847208,9.694701930129668e-09,0.0010327500058338,-0.024447588250041,0.0,0.0,0.0,-0.009618897922337,60.0,11.025349617004396,-0.0,-7.272063129448726e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.692642925074324e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001020682539092,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.538731006206945e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001020682175294,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004841674526687,285.5234069824219,294.1499938964844,292.6691589355469,292.26055908203125,293.5606689453125,292.62091064453125,286.1033630371094,0.0,0.0,0.0,0.0,1.0,,-0.0010327597847208,9.694701930129668e-09,0.0010327500058338,-0.024447588250041,0.0,0.0,0.0,-0.009618897922337,60.0,11.025349617004396,-0.0,-7.272063129448726e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,9.698922804091126e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001021343850879,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.543615356553346e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001021343487082,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0004844811337534,285.5259704589844,294.1499938964844,292.6935729980469,292.2713928222656,293.5453186035156,292.6431579589844,286.1112976074219,0.0,0.0,0.0,0.0,1.0,,-0.0010334280086681,9.77291580994688e-09,0.001033418229781,-0.024652361869812,0.0,0.0,0.0,-0.0096576688811182,60.0,11.038822174072266,-0.0,-7.28148563666764e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,9.698922804091126e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001021343850879,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.543615356553346e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001021343487082,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0004844811337534,285.5259704589844,294.1499938964844,292.6935729980469,292.2713928222656,293.5453186035156,292.6431579589844,286.1112976074219,0.0,0.0,0.0,0.0,1.0,,-0.0010334280086681,9.77291580994688e-09,0.001033418229781,-0.024652361869812,0.0,0.0,0.0,-0.0096576688811182,60.0,11.038822174072266,-0.0,-7.28148563666764e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.70216715359129e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,0.0001021685529849,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.546138658653945e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001021685166051,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0004846432129852,285.5273132324219,294.1499938964844,292.70611572265625,292.27703857421875,293.5380859375,292.6548767089844,286.115234375,0.0,0.0,0.0,0.0,1.0,,-0.001033773063682,9.813325263507975e-09,0.0010337632847949,-0.0247581601142883,0.0,0.0,0.0,-0.0096776988357305,60.0,11.04625415802002,-0.0,-7.286356407121275e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
