time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,9.705361298983917e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.0001022021897369,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.548623398179188e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0001022021533572,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0004848027892876,285.5286865234375,294.1499938964844,292.7188415527344,292.2828674316406,293.5310363769531,292.6666259765625,286.11920166015625,0.0,0.0,0.0,0.0,1.0,,-0.0010341142769902,9.853112992175284e-09,0.0010341044981032,-0.0248623266816139,0.0,0.0,0.0,-0.0096974279731512,60.0,11.053876876831056,-0.0,-7.291153991673127e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.709176083561032e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001022423602989,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,7.551590533694252e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001022423239191,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0004849933611694,285.53045654296875,294.1499938964844,292.7353820800781,292.2904663085937,293.5223999023437,292.68212890625,286.1242980957031,0.0,0.0,0.0,0.0,1.0,,-0.0010345203336328,9.900625208558722e-09,0.0010345104383304,-0.0249867159873247,0.0,0.0,0.0,-0.0097209801897406,60.0,11.063823699951172,-0.0,-7.296884518837032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.711327584227548e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0001022650176309,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,7.553264003945515e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001022649812512,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0004851008125115,285.5314636230469,294.1499938964844,292.7447814941406,292.2948303222656,293.5175170898437,292.6908569335937,286.12713623046875,0.0,0.0,0.0,0.0,1.0,,-0.0010347493225708,9.927419775124235e-09,0.0010347393108531,-0.025056866928935,0.0,0.0,0.0,-0.0097342627122998,60.0,11.069416999816896,-0.0,-7.300117488284742e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.716927161207424e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001023239892674,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,7.557619392173365e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0001023239528876,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.000485380529426,285.53424072265625,294.1499938964844,292.7712707519531,292.30712890625,293.5041809082031,292.71539306640625,286.13507080078125,0.0,0.0,0.0,0.0,1.0,,-0.001035348046571,9.997163985531188e-09,0.0010353380348533,-0.0252394545823335,0.0,0.0,0.0,-0.0097688492387533,60.0,11.084654808044434,-0.0,-7.308535288075292e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.716927161207424e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001023239892674,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,7.557619392173365e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0001023239528876,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.000485380529426,285.53424072265625,294.1499938964844,292.7712707519531,292.30712890625,293.5041809082031,292.71539306640625,286.13507080078125,0.0,0.0,0.0,0.0,1.0,,-0.001035348046571,9.997163985531188e-09,0.0010353380348533,-0.0252394545823335,0.0,0.0,0.0,-0.0097688492387533,60.0,11.084654808044434,-0.0,-7.308535288075292e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.720450907479972e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001023610893753,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.560359517810866e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001023610529955,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0004855565493926,285.5371398925781,294.1499938964844,292.7980651855469,292.319580078125,293.4915771484375,292.7406311035156,286.1430053710937,0.0,0.0,0.0,0.0,1.0,,-0.0010357232531532,1.0041035558572275e-08,0.0010357131250202,-0.0253543090075254,0.0,0.0,0.0,-0.0097905984148383,60.0,11.099165916442873,-0.0,-7.313833094713118e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.720450907479972e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001023610893753,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.560359517810866e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001023610529955,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0004855565493926,285.5371398925781,294.1499938964844,292.7980651855469,292.319580078125,293.4915771484375,292.7406311035156,286.1430053710937,0.0,0.0,0.0,0.0,1.0,,-0.0010357232531532,1.0041035558572275e-08,0.0010357131250202,-0.0253543090075254,0.0,0.0,0.0,-0.0097905984148383,60.0,11.099165916442873,-0.0,-7.313833094713118e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.72124544205144e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001023694567265,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.56097724661231e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001023694203468,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0004855962470173,285.54010009765625,294.1499938964844,292.8250732421875,292.3320007324219,293.47979736328125,292.766357421875,286.15093994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010358078870922,1.0050907661707242e-08,0.0010357978753745,-0.0253801550716161,0.0,0.0,0.0,-0.009795494377613,60.0,11.111916542053224,-0.0,-7.315025385423723e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.72124544205144e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001023694567265,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.56097724661231e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001023694203468,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0004855962470173,285.54010009765625,294.1499938964844,292.8250732421875,292.3320007324219,293.47979736328125,292.766357421875,286.15093994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010358078870922,1.0050907661707242e-08,0.0010357978753745,-0.0253801550716161,0.0,0.0,0.0,-0.009795494377613,60.0,11.111916542053224,-0.0,-7.315025385423723e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.72112247836776e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001023681616061,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,7.560881203971803e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0001023681252263,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0004855900770053,285.54156494140625,294.1499938964844,292.83856201171875,292.3381652832031,293.4739685058594,292.7793273925781,286.1549072265625,0.0,0.0,0.0,0.0,1.0,,-0.0010357925202697,1.0049356902186446e-08,0.001035782508552,-0.025376096367836,0.0,0.0,0.0,-0.0097947148606181,60.0,11.11805248260498,-0.0,-7.31483851268422e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.719977242639288e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001023560980684,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.559990626759827e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001023560616886,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0004855328588746,285.5430908203125,294.1499938964844,292.85205078125,292.34423828125,293.46844482421875,292.7923889160156,286.15887451171875,0.0,0.0,0.0,0.0,1.0,,-0.0010356692364439,1.0035070552305573e-08,0.0010356592247262,-0.0253386963158845,0.0,0.0,0.0,-0.0097876265645027,60.0,11.123108863830566,-0.0,-7.313112604379057e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,9.71674598986283e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001023220684146,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,7.557477510999888e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001023220393108,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0004853714781347,285.5461730957031,294.1499938964844,292.87890625,292.35614013671875,293.457763671875,292.81854248046875,286.16680908203125,0.0,0.0,0.0,0.0,1.0,,-0.0010353275574743,9.994789884615333e-09,0.0010353175457566,-0.0252332389354705,0.0,0.0,0.0,-0.0097676711156964,60.0,11.1320219039917,-0.0,-7.308248228810045e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,9.71674598986283e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001023220684146,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,7.557477510999888e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001023220393108,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0004853714781347,285.5461730957031,294.1499938964844,292.87890625,292.35614013671875,293.457763671875,292.81854248046875,286.16680908203125,0.0,0.0,0.0,0.0,1.0,,-0.0010353275574743,9.994789884615333e-09,0.0010353175457566,-0.0252332389354705,0.0,0.0,0.0,-0.0097676711156964,60.0,11.1320219039917,-0.0,-7.308248228810045e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.710299491416664e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001022541837301,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,7.552463648607954e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001022541546262,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0004850494733545,285.54937744140625,294.1499938964844,292.9054260253906,292.36749267578125,293.4482421875,292.8445129394531,286.1747436523437,0.0,0.0,0.0,0.0,1.0,,-0.0010346384951844,9.914440823877158e-09,0.0010346285998821,-0.0250228866934776,0.0,0.0,0.0,-0.0097278300672769,60.0,11.13626766204834,-0.0,-7.298551452095128e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.710299491416664e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001022541837301,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,7.552463648607954e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001022541546262,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0004850494733545,285.54937744140625,294.1499938964844,292.9054260253906,292.36749267578125,293.4482421875,292.8445129394531,286.1747436523437,0.0,0.0,0.0,0.0,1.0,,-0.0010346384951844,9.914440823877158e-09,0.0010346285998821,-0.0250228866934776,0.0,0.0,0.0,-0.0097278300672769,60.0,11.13626766204834,-0.0,-7.298551452095128e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,9.703120304038748e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001021785865304,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,7.546879351139069e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001021785501507,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004846908559557,285.5526428222656,294.1499938964844,292.93145751953125,292.3781433105469,293.4394226074219,292.8700561523437,286.18267822265625,0.0,0.0,0.0,0.0,1.0,,-0.0010338766733184,9.824968394411826e-09,0.0010338668944314,-0.02478863671422,0.0,0.0,0.0,-0.009683490730822,60.0,11.138320922851562,-0.0,-7.287759729024401e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,9.703120304038748e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001021785865304,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,7.546879351139069e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001021785501507,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004846908559557,285.5526428222656,294.1499938964844,292.93145751953125,292.3781433105469,293.4394226074219,292.8700561523437,286.18267822265625,0.0,0.0,0.0,0.0,1.0,,-0.0010338766733184,9.824968394411826e-09,0.0010338668944314,-0.02478863671422,0.0,0.0,0.0,-0.009683490730822,60.0,11.138320922851562,-0.0,-7.287759729024401e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.694202890386804e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001020846757455,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,7.539943908341229e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001020846466417,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0004842453927267,285.555908203125,294.1499938964844,292.95684814453125,292.387939453125,293.4306945800781,292.8956604003906,286.19061279296875,0.0,0.0,0.0,0.0,1.0,,-0.0010329247452318,9.713834181468428e-09,0.0010329149663448,-0.0244976785033941,0.0,0.0,0.0,-0.0096283890306949,60.0,11.139165878295898,-0.0,-7.274367419540796e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.694202890386804e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001020846757455,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,7.539943908341229e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001020846466417,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0004842453927267,285.555908203125,294.1499938964844,292.95684814453125,292.387939453125,293.4306945800781,292.8956604003906,286.19061279296875,0.0,0.0,0.0,0.0,1.0,,-0.0010329247452318,9.713834181468428e-09,0.0010329149663448,-0.0244976785033941,0.0,0.0,0.0,-0.0096283890306949,60.0,11.139165878295898,-0.0,-7.274367419540796e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.68952736002393e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001020354393403,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,7.536306657129899e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001020354102365,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004840118344873,285.5576171875,294.1499938964844,292.9692077636719,292.3924560546875,293.4268798828125,292.9079284667969,286.194580078125,0.0,0.0,0.0,0.0,1.0,,-0.0010324243921786,9.655563459887162e-09,0.0010324147297069,-0.0243451166898012,0.0,0.0,0.0,-0.0095994919538497,60.0,11.13711166381836,-0.0,-7.267350810025165e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,9.685019904281944e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001019879782688,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,7.532801100751385e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.000101987949165,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004837867163587,285.559326171875,294.1499938964844,292.9813842773437,292.39666748046875,293.4232177734375,292.92010498046875,286.19854736328125,0.0,0.0,0.0,0.0,1.0,,-0.001031944877468,9.599396832982166e-09,0.0010319353314116,-0.0241980627179145,0.0,0.0,0.0,-0.0095716519281268,60.0,11.13480281829834,-0.0,-7.260589995894406e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.678185597294942e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001019160117721,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,7.527485286118463e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001019159753923,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004834453284274,285.561767578125,294.1499938964844,292.9984436035156,292.4022521972656,293.4177551269531,292.9378967285156,286.20428466796875,0.0,0.0,0.0,0.0,1.0,,-0.0010312168160453,9.514224963425022e-09,0.0010312072699889,-0.0239750631153583,0.0,0.0,0.0,-0.0095294304192066,60.0,11.13206386566162,-0.0,-7.250343969644747e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,9.675646288087592e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001018892653519,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.525510591221973e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.000101889236248,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0004833184648305,285.562744140625,294.1499938964844,293.0049133300781,292.4042358398437,293.4156799316406,292.9447326660156,286.2065124511719,0.0,0.0,0.0,0.0,1.0,,-0.0010309451026841,9.482576501795847e-09,0.0010309356730431,-0.0238922014832496,0.0,0.0,0.0,-0.0095137357711792,60.0,11.130793571472168,-0.0,-7.24653901329475e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,9.668381972005592e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001018127659335,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,7.519860082538798e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,0.0001018127368297,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0004829555982723,285.5662536621094,294.1499938964844,293.0272827148437,292.410400390625,293.4091796875,292.9678649902344,286.2144470214844,0.0,0.0,0.0,0.0,1.0,,-0.00103017129004,9.392040034583717e-09,0.0010301619768142,-0.0236551500856876,0.0,0.0,0.0,-0.0094688553363084,60.0,11.123234748840332,-0.0,-7.235658472382056e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,9.668381972005592e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001018127659335,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,7.519860082538798e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,0.0001018127368297,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0004829555982723,285.5662536621094,294.1499938964844,293.0272827148437,292.410400390625,293.4091796875,292.9678649902344,286.2144470214844,0.0,0.0,0.0,0.0,1.0,,-0.00103017129004,9.392040034583717e-09,0.0010301619768142,-0.0236551500856876,0.0,0.0,0.0,-0.0094688553363084,60.0,11.123234748840332,-0.0,-7.235658472382056e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.661159128881992e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001017367030726,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,7.514242315664887e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001017366739688,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0004825947980862,285.5697937011719,294.1499938964844,293.04833984375,292.4150390625,293.4027099609375,292.9908752441406,286.222412109375,0.0,0.0,0.0,0.0,1.0,,-0.0010294008534401,9.302022263568688e-09,0.0010293915402144,-0.0234194565564394,0.0,0.0,0.0,-0.0094242263585329,60.0,11.115428924560549,-0.0,-7.224848275200203e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.661159128881992e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001017367030726,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,7.514242315664887e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001017366739688,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0004825947980862,285.5697937011719,294.1499938964844,293.04833984375,292.4150390625,293.4027099609375,292.9908752441406,286.222412109375,0.0,0.0,0.0,0.0,1.0,,-0.0010294008534401,9.302022263568688e-09,0.0010293915402144,-0.0234194565564394,0.0,0.0,0.0,-0.0094242263585329,60.0,11.115428924560549,-0.0,-7.224848275200203e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.65514191193506e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001016733440337,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.509562419727445e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001016733149299,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0004822942137252,285.5734558105469,294.1499938964844,293.06787109375,292.4179382324219,293.39715576171875,293.0116882324219,286.2303466796875,0.0,0.0,0.0,0.0,1.0,,-0.0010287601035088,9.227028918701308e-09,0.0010287509066984,-0.0232230946421623,0.0,0.0,0.0,-0.0093870516866445,60.0,11.102832794189451,-0.0,-7.2158492514518e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.65514191193506e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001016733440337,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.509562419727445e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001016733149299,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0004822942137252,285.5734558105469,294.1499938964844,293.06787109375,292.4179382324219,293.39715576171875,293.0116882324219,286.2303466796875,0.0,0.0,0.0,0.0,1.0,,-0.0010287601035088,9.227028918701308e-09,0.0010287509066984,-0.0232230946421623,0.0,0.0,0.0,-0.0093870516866445,60.0,11.102832794189451,-0.0,-7.2158492514518e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.652003063820302e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001016402893583,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,7.507120608352125e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001016402602544,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0004821374313905,285.5752868652344,294.1499938964844,293.0770263671875,292.4187316894531,293.39434814453125,293.02227783203125,286.2343444824219,0.0,0.0,0.0,0.0,1.0,,-0.001028427039273,9.187913541097714e-09,0.0010284178424626,-0.0231206752359867,0.0,0.0,0.0,-0.009367668069899,60.0,11.09694004058838,-0.0,-7.21115682722484e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.649228013586252e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0001016110691125,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,7.504962559323758e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001016110400087,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0004819988389499,285.5771179199219,294.1499938964844,293.08575439453125,292.41900634765625,293.39166259765625,293.0323486328125,286.2383117675781,0.0,0.0,0.0,0.0,1.0,,-0.001028130762279,9.15332964979143e-09,0.0010281216818839,-0.0230301208794116,0.0,0.0,0.0,-0.0093505205586552,60.0,11.089780807495115,-0.0,-7.207010099818947e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.644072270020844e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001015567759168,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,7.500952779082581e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.000101556746813,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0004817412991542,285.5808410644531,294.1499938964844,293.1017761230469,292.4179992675781,293.38653564453125,293.0517883300781,286.2462463378906,0.0,0.0,0.0,0.0,1.0,,-0.0010275801178067,9.089067276590868e-09,0.0010275710374116,-0.0228618551045656,0.0,0.0,0.0,-0.0093186572194099,60.0,11.074002265930176,-0.0,-7.199307816563305e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.644072270020844e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001015567759168,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,7.500952779082581e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.000101556746813,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0004817412991542,285.5808410644531,294.1499938964844,293.1017761230469,292.4179992675781,293.38653564453125,293.0517883300781,286.2462463378906,0.0,0.0,0.0,0.0,1.0,,-0.0010275801178067,9.089067276590868e-09,0.0010275710374116,-0.0228618551045656,0.0,0.0,0.0,-0.0093186572194099,60.0,11.074002265930176,-0.0,-7.199307816563305e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,9.640133794164284e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001015152956824,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.497888873331249e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001015152665786,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0004815445572603,285.58465576171875,294.1499938964844,293.1158142089844,292.414794921875,293.3818359375,293.0689697265625,286.25421142578125,0.0,0.0,0.0,0.0,1.0,,-0.0010271603241562,9.039968773549845e-09,0.0010271513601765,-0.0227332916110754,0.0,0.0,0.0,-0.0092943180352449,60.0,11.053680419921877,-0.0,-7.193425233253947e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,9.640133794164284e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001015152956824,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.497888873331249e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001015152665786,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0004815445572603,285.58465576171875,294.1499938964844,293.1158142089844,292.414794921875,293.3818359375,293.0689697265625,286.25421142578125,0.0,0.0,0.0,0.0,1.0,,-0.0010271603241562,9.039968773549845e-09,0.0010271513601765,-0.0227332916110754,0.0,0.0,0.0,-0.0092943180352449,60.0,11.053680419921877,-0.0,-7.193425233253947e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,9.636556205805392e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001014776280499,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,7.495106547139585e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.000101477598946,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0004813658597413,285.5884704589844,294.1499938964844,293.127685546875,292.4092102050781,293.37725830078125,293.0855712890625,286.2621765136719,0.0,0.0,0.0,0.0,1.0,,-0.0010267784819006,8.995372446918282e-09,0.0010267694015055,-0.0226165186613798,0.0,0.0,0.0,-0.0092722065746784,60.0,11.032175064086914,-0.0,-7.188084794051974e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,9.636556205805392e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001014776280499,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,7.495106547139585e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.000101477598946,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0004813658597413,285.5884704589844,294.1499938964844,293.127685546875,292.4092102050781,293.37725830078125,293.0855712890625,286.2621765136719,0.0,0.0,0.0,0.0,1.0,,-0.0010267784819006,8.995372446918282e-09,0.0010267694015055,-0.0226165186613798,0.0,0.0,0.0,-0.0092722065746784,60.0,11.032175064086914,-0.0,-7.188084794051974e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.635448077460752e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001014659574138,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.494244346162304e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.00010146592831,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0004813105042558,285.59246826171875,294.1499938964844,293.1371765136719,292.40106201171875,293.37322998046875,293.09735107421875,286.2701110839844,0.0,0.0,0.0,0.0,1.0,,-0.0010266604367643,8.98154439710197e-09,0.0010266514727845,-0.0225803107023239,0.0,0.0,0.0,-0.0092653529718518,60.0,11.00251579284668,-0.0,-7.186429229477653e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.635448077460752e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001014659574138,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.494244346162304e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.00010146592831,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0004813105042558,285.59246826171875,294.1499938964844,293.1371765136719,292.40106201171875,293.37322998046875,293.09735107421875,286.2701110839844,0.0,0.0,0.0,0.0,1.0,,-0.0010266604367643,8.98154439710197e-09,0.0010266514727845,-0.0225803107023239,0.0,0.0,0.0,-0.0092653529718518,60.0,11.00251579284668,-0.0,-7.186429229477653e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
