time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,9.63392449193634e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001014499139273,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,7.493059820262715e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0001014498848235,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0004812343977391,285.59442138671875,294.1499938964844,293.1410217285156,292.39599609375,293.37115478515625,293.1044921875,286.27410888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010264996672049,8.962553366131942e-09,0.0010264907032251,-0.0225305799394845,0.0,0.0,0.0,-0.0092559456825256,60.0,10.989867210388184,-0.0,-7.184155492723221e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.633984154788776e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001014505396597,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,7.493105658795685e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001014505105558,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.000481237337226,285.5964050292969,294.1499938964844,293.1441955566406,292.3902282714844,293.3691711425781,293.10986328125,286.278076171875,0.0,0.0,0.0,0.0,1.0,,-0.001026504789479,8.963278119722418e-09,0.0010264958254992,-0.0225324798375368,0.0,0.0,0.0,-0.0092562995851039,60.0,10.973700523376465,-0.0,-7.184242178936985e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.633814624976368e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001014487497741,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,7.492973236367106e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001014487206703,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,0.0004812288971152,285.599609375,294.1499938964844,293.1478881835937,292.3794860839844,293.365966796875,293.11895751953125,286.284423828125,0.0,0.0,0.0,0.0,1.0,,-0.0010264860466122,8.961149156050396e-09,0.0010264770826324,-0.0225269049406051,0.0,0.0,0.0,-0.0092552425339818,60.0,10.948562622070312,-0.0,-7.183987094094847e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.634164598537608e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0001014524386846,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,7.493246084777638e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001014524168567,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0004812463885173,285.6004333496094,294.1499938964844,293.1485290527344,292.37652587890625,293.3652038574219,293.12066650390625,286.2860107421875,0.0,0.0,0.0,0.0,1.0,,-0.0010265228338539,8.965510112091124e-09,0.0010265138698741,-0.0225383248180151,0.0,0.0,0.0,-0.0092574013397097,60.0,10.941434860229492,-0.0,-7.18450934300563e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.636175673222168e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001014736117213,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,7.494809688068926e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0001014735898934,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0004813468258362,285.6044921875,294.1499938964844,293.1499938964844,292.3597717285156,293.361328125,293.1285400390625,286.2939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010267372708767,8.990540756315113e-09,0.0010267283068969,-0.022603865712881,0.0,0.0,0.0,-0.009269812144339,60.0,10.903724670410156,-0.0,-7.18750570172233e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.636175673222168e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001014736117213,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,7.494809688068926e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0001014735898934,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0004813468258362,285.6044921875,294.1499938964844,293.1499938964844,292.3597717285156,293.361328125,293.1285400390625,286.2939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010267372708767,8.990540756315113e-09,0.0010267283068969,-0.022603865712881,0.0,0.0,0.0,-0.009269812144339,60.0,10.903724670410156,-0.0,-7.18750570172233e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.64003338594921e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001015142406686,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.497810292989016e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001015142115647,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.0004815395514015,285.6086120605469,294.1499938964844,293.1499938964844,292.34039306640625,293.3575439453125,293.1347961425781,286.3019104003906,0.0,0.0,0.0,0.0,1.0,,-0.0010271477513015,9.038584991571952e-09,0.0010271386709064,-0.0227296687662601,0.0,0.0,0.0,-0.0092936279252171,60.0,10.86365032196045,-0.0,-7.193259676796515e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.64003338594921e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001015142406686,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.497810292989016e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001015142115647,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.0004815395514015,285.6086120605469,294.1499938964844,293.1499938964844,292.34039306640625,293.3575439453125,293.1347961425781,286.3019104003906,0.0,0.0,0.0,0.0,1.0,,-0.0010271477513015,9.038584991571952e-09,0.0010271386709064,-0.0227296687662601,0.0,0.0,0.0,-0.0092936279252171,60.0,10.86365032196045,-0.0,-7.193259676796515e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.648373088566586e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.000101602061477,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,7.50429680920206e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001016020323731,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0004819561436306,285.61285400390625,294.1499938964844,293.1499938964844,292.31903076171875,293.3538513183594,293.13818359375,286.309814453125,0.0,0.0,0.0,0.0,1.0,,-0.0010280364658683,9.142472556789016e-09,0.0010280272690579,-0.0230016931891441,0.0,0.0,0.0,-0.0093451300635933,60.0,10.820111274719238,-0.0,-7.205708385527032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.648373088566586e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.000101602061477,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,7.50429680920206e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001016020323731,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0004819561436306,285.61285400390625,294.1499938964844,293.1499938964844,292.31903076171875,293.3538513183594,293.13818359375,286.309814453125,0.0,0.0,0.0,0.0,1.0,,-0.0010280364658683,9.142472556789016e-09,0.0010280272690579,-0.0230016931891441,0.0,0.0,0.0,-0.0093451300635933,60.0,10.820111274719238,-0.0,-7.205708385527032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,9.651193977333604e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.000101631761936,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,7.506490510422736e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001016317328321,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0004820970352739,285.6149597167969,294.1499938964844,293.1499938964844,292.30767822265625,293.3519897460937,293.1402587890625,286.31378173828125,0.0,0.0,0.0,0.0,1.0,,-0.0010283373994752,9.177603566001837e-09,0.0010283282026648,-0.0230936799198389,0.0,0.0,0.0,-0.0093625485897064,60.0,10.79882526397705,-0.0,-7.209920482864618e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.65695653576404e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001016924506984,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,7.510973227908835e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001016924215946,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0004823849012609,285.6170959472656,294.1499938964844,293.1499938964844,292.2958984375,293.3501892089844,293.1414794921875,286.3177490234375,0.0,0.0,0.0,0.0,1.0,,-0.0010289499768987,9.249396804023036e-09,0.0010289407800883,-0.0232816636562347,0.0,0.0,0.0,-0.0093981334939599,60.0,10.77650260925293,-0.0,-7.218532971364766e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,9.668520942796022e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.000101814228401,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,7.519967039115727e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001018141992972,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0004829625831916,285.62139892578125,294.1499938964844,293.1499938964844,292.2711486816406,293.3465576171875,293.1440734863281,286.32568359375,0.0,0.0,0.0,0.0,1.0,,-0.0010301821166649,9.393460231876816e-09,0.0010301726870238,-0.0236588716506958,0.0,0.0,0.0,-0.0094695519655942,60.0,10.731752395629885,-0.0,-7.235829002638638e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,9.668520942796022e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.000101814228401,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,7.519967039115727e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001018141992972,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0004829625831916,285.62139892578125,294.1499938964844,293.1499938964844,292.2711486816406,293.3465576171875,293.1440734863281,286.32568359375,0.0,0.0,0.0,0.0,1.0,,-0.0010301821166649,9.393460231876816e-09,0.0010301726870238,-0.0236588716506958,0.0,0.0,0.0,-0.0094695519655942,60.0,10.731752395629885,-0.0,-7.235829002638638e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.683265670901164e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001019694973365,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,7.531435403507203e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001019694682327,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0004836990847252,285.625732421875,294.1499938964844,293.1499938964844,292.2449645996094,293.3429870605469,293.1458740234375,286.3335876464844,0.0,0.0,0.0,0.0,1.0,,-0.0010317536070942,9.577148851747095e-09,0.0010317439446225,-0.0241398122161626,0.0,0.0,0.0,-0.0095606176182627,60.0,10.685937881469728,-0.0,-7.257912670866062e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.683265670901164e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001019694973365,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,7.531435403507203e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001019694682327,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0004836990847252,285.625732421875,294.1499938964844,293.1499938964844,292.2449645996094,293.3429870605469,293.1458740234375,286.3335876464844,0.0,0.0,0.0,0.0,1.0,,-0.0010317536070942,9.577148851747095e-09,0.0010317439446225,-0.0241398122161626,0.0,0.0,0.0,-0.0095606176182627,60.0,10.685937881469728,-0.0,-7.257912670866062e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,9.70021283137612e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001021479547489,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.544615800725296e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001021479256451,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0004845456278417,285.630126953125,294.1499938964844,293.1499938964844,292.217529296875,293.3395080566406,293.1471252441406,286.34149169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010335587430745,9.788275079358756e-09,0.0010335489641875,-0.0246925763785839,0.0,0.0,0.0,-0.0096652805805206,60.0,10.63955020904541,-0.0,-7.28333731103703e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,9.70021283137612e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001021479547489,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.544615800725296e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001021479256451,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0004845456278417,285.630126953125,294.1499938964844,293.1499938964844,292.217529296875,293.3395080566406,293.1471252441406,286.34149169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010335587430745,9.788275079358756e-09,0.0010335489641875,-0.0246925763785839,0.0,0.0,0.0,-0.0096652805805206,60.0,10.63955020904541,-0.0,-7.28333731103703e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.719071385916322e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.000102346544736,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.559283403679729e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001023465156322,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0004854876315221,285.6346130371094,294.1499938964844,293.1499938964844,292.1889953613281,293.3360290527344,293.1480407714844,286.3493957519531,0.0,0.0,0.0,0.0,1.0,,-0.0010355677222833,1.002321958765151e-08,0.0010355577105656,-0.025307672098279,0.0,0.0,0.0,-0.0097817508503794,60.0,10.592811584472656,-0.0,-7.311681571309236e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.719071385916322e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.000102346544736,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.559283403679729e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001023465156322,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0004854876315221,285.6346130371094,294.1499938964844,293.1499938964844,292.1889953613281,293.3360290527344,293.1480407714844,286.3493957519531,0.0,0.0,0.0,0.0,1.0,,-0.0010355677222833,1.002321958765151e-08,0.0010355577105656,-0.025307672098279,0.0,0.0,0.0,-0.0097817508503794,60.0,10.592811584472656,-0.0,-7.311681571309236e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,9.72937632468529e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001024550656438,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,7.567299326183274e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.00010245503654,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0004860024200752,285.6368713378906,294.1499938964844,293.1499938964844,292.1744079589844,293.3343505859375,293.1483764648437,286.35333251953125,0.0,0.0,0.0,0.0,1.0,,-0.0010366661008447,1.0151611107289682e-08,0.0010366559727117,-0.0256437957286834,0.0,0.0,0.0,-0.0098454020917415,60.0,10.569339752197266,-0.0,-7.327194850859088e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,9.740150562720372e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.000102568512375,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,7.575678318971768e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001025684905471,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.000486540608108,285.6391296386719,294.1499938964844,293.1499938964844,292.1596069335937,293.3326416015625,293.1486511230469,286.3572692871094,0.0,0.0,0.0,0.0,1.0,,-0.0010378139559179,1.0285835294610024e-08,0.0010378037113696,-0.0259951781481504,0.0,0.0,0.0,-0.0099119422957301,60.0,10.545851707458496,-0.0,-7.343429331285733e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,9.760241664480418e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001027800899464,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,7.591305620735511e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001027800608426,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0004875442245975,285.6431579589844,294.1499938964844,293.1499938964844,292.13311767578125,293.3297119140625,293.1490478515625,286.3641967773437,0.0,0.0,0.0,0.0,1.0,,-0.0010399541351944,1.0536146177742012e-08,0.0010399436578154,-0.0266504380851984,0.0,0.0,0.0,-0.0100360298529267,60.0,10.504546165466309,-0.0,-7.373753874162503e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.76312512648292e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001028104452416,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,7.593547343276441e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001028104234137,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004876882303506,285.6437072753906,294.1499938964844,293.1499938964844,292.1294860839844,293.3293151855469,293.1490783691406,286.3651428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010402612388134,1.0572065889391524e-08,0.0010402507614344,-0.0267444644123315,0.0,0.0,0.0,-0.0100538367405533,60.0,10.498927116394045,-0.0,-7.378110922218184e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.787900489754976e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001030713465297,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.612817717017606e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0001030713247018,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0004889258416369,285.6483764648437,294.1499938964844,293.1499938964844,292.0988464355469,293.3260192871094,293.1493835449219,286.3730163574219,0.0,0.0,0.0,0.0,1.0,,-0.0010429009562358,1.0880738976482009e-08,0.0010428900131955,-0.0275524519383907,0.0,0.0,0.0,-0.0102068586274981,60.0,10.452186584472656,-0.0,-7.41560199912783e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.787900489754976e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001030713465297,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.612817717017606e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0001030713247018,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0004889258416369,285.6483764648437,294.1499938964844,293.1499938964844,292.0988464355469,293.3260192871094,293.1493835449219,286.3730163574219,0.0,0.0,0.0,0.0,1.0,,-0.0010429009562358,1.0880738976482009e-08,0.0010428900131955,-0.0275524519383907,0.0,0.0,0.0,-0.0102068586274981,60.0,10.452186584472656,-0.0,-7.41560199912783e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,9.8143529612571e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.000103349906567,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,7.633391942363232e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001033498847391,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0004902472137473,285.653076171875,294.1499938964844,293.1499938964844,292.06787109375,293.3227844238281,293.14959716796875,286.3808288574219,0.0,0.0,0.0,0.0,1.0,,-0.0010457192547619,1.1210304684539096e-08,0.001045708078891,-0.0284150689840316,0.0,0.0,0.0,-0.0103702377527952,60.0,10.405820846557615,-0.0,-7.455736295014503e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,9.8143529612571e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.000103349906567,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,7.633391942363232e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001033498847391,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0004902472137473,285.653076171875,294.1499938964844,293.1499938964844,292.06787109375,293.3227844238281,293.14959716796875,286.3808288574219,0.0,0.0,0.0,0.0,1.0,,-0.0010457192547619,1.1210304684539096e-08,0.001045708078891,-0.0284150689840316,0.0,0.0,0.0,-0.0103702377527952,60.0,10.405820846557615,-0.0,-7.455736295014503e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.842324652709068e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001036444591591,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,7.655147783225402e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001036444373312,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004916444304399,285.6578674316406,294.1499938964844,293.1499938964844,292.0367126464844,293.3196105957031,293.1497497558594,286.388671875,0.0,0.0,0.0,0.0,1.0,,-0.0010486993705853,1.1558800139255254e-08,0.0010486878454685,-0.0293271653354167,0.0,0.0,0.0,-0.0105430008843541,60.0,10.360010147094728,-0.0,-7.49829354163012e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.842324652709068e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001036444591591,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,7.655147783225402e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001036444373312,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004916444304399,285.6578674316406,294.1499938964844,293.1499938964844,292.0367126464844,293.3196105957031,293.1497497558594,286.388671875,0.0,0.0,0.0,0.0,1.0,,-0.0010486993705853,1.1558800139255254e-08,0.0010486878454685,-0.0293271653354167,0.0,0.0,0.0,-0.0105430008843541,60.0,10.360010147094728,-0.0,-7.49829354163012e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,9.856830001808704e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001037972106132,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.666429155506194e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0001037971815094,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0004923689994029,285.6602783203125,294.1499938964844,293.1499938964844,292.0211486816406,293.3180236816406,293.1497802734375,286.392578125,0.0,0.0,0.0,0.0,1.0,,-0.0010502451332286,1.1739521355025316e-08,0.001050233375281,-0.0298001263290643,0.0,0.0,0.0,-0.0106325941160321,60.0,10.337355613708496,-0.0,-7.520409894823389e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.871654765447602e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0001039533162838,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,7.67795936553739e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.000103953294456,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0004931095172651,285.6627197265625,294.1499938964844,293.1499938964844,292.0055847167969,293.31646728515625,293.1498413085937,286.396484375,0.0,0.0,0.0,0.0,1.0,,-0.0010518246563151,1.1924218945580378e-08,0.0010518126655369,-0.0302834771573543,0.0,0.0,0.0,-0.0107241561636328,60.0,10.314906120300291,-0.0,-7.54304707584197e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.902164310915396e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001042746007442,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,7.701689173700288e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001042745716404,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004946335102431,285.6676025390625,294.1499938964844,293.1499938964844,291.9747009277344,293.3133850097656,293.14990234375,286.4042663574219,0.0,0.0,0.0,0.0,1.0,,-0.0010550748556852,1.230433621657312e-08,0.0010550626320764,-0.0312781669199466,0.0,0.0,0.0,-0.0109125943854451,60.0,10.270748138427734,-0.0,-7.589741812807915e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.902164310915396e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001042746007442,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,7.701689173700288e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001042745716404,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004946335102431,285.6676025390625,294.1499938964844,293.1499938964844,291.9747009277344,293.3133850097656,293.14990234375,286.4042663574219,0.0,0.0,0.0,0.0,1.0,,-0.0010550748556852,1.230433621657312e-08,0.0010550626320764,-0.0312781669199466,0.0,0.0,0.0,-0.0109125943854451,60.0,10.270748138427734,-0.0,-7.589741812807915e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.933640831150116e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001046060642693,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,7.726171315880492e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001046060424414,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0004962058737874,285.6725769042969,294.1499938964844,293.1499938964844,291.9441833496094,293.31036376953125,293.1499328613281,286.4120483398437,0.0,0.0,0.0,0.0,1.0,,-0.0010584285482764,1.2696507845078033e-08,0.0010584158590063,-0.0323043055832386,0.0,0.0,0.0,-0.0111070098355412,60.0,10.227648735046388,-0.0,-7.638067955895168e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.933640831150116e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001046060642693,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,7.726171315880492e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001046060424414,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0004962058737874,285.6725769042969,294.1499938964844,293.1499938964844,291.9441833496094,293.31036376953125,293.1499328613281,286.4120483398437,0.0,0.0,0.0,0.0,1.0,,-0.0010584285482764,1.2696507845078033e-08,0.0010584158590063,-0.0323043055832386,0.0,0.0,0.0,-0.0111070098355412,60.0,10.227648735046388,-0.0,-7.638067955895168e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.96586968540214e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001049454440362,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,7.751237717457116e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0001049454222084,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,0.0004978157230652,285.6776123046875,294.1499938964844,293.1499938964844,291.91424560546875,293.307373046875,293.14996337890625,286.4197692871094,0.0,0.0,0.0,0.0,1.0,,-0.001061862334609,1.309804797955394e-08,0.0010618492960929,-0.0333548560738563,0.0,0.0,0.0,-0.0113060697913169,60.0,10.185783386230469,-0.0,-7.687707892500839e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.96586968540214e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001049454440362,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,7.751237717457116e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0001049454222084,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,0.0004978157230652,285.6776123046875,294.1499938964844,293.1499938964844,291.91424560546875,293.307373046875,293.14996337890625,286.4197692871094,0.0,0.0,0.0,0.0,1.0,,-0.001061862334609,1.309804797955394e-08,0.0010618492960929,-0.0333548560738563,0.0,0.0,0.0,-0.0113060697913169,60.0,10.185783386230469,-0.0,-7.687707892500839e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,9.998605673899874e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.000105290171632,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,7.776698475936428e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0001052901498042,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0004994509508833,285.6827087402344,294.1499938964844,293.1499938964844,291.8851013183594,293.3044128417969,293.14996337890625,286.4275207519531,0.0,0.0,0.0,0.0,1.0,,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.145134925842283,-0.0,-7.738293561487809e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
