time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,9.998605673899874e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.000105290171632,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,7.776698475936428e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0001052901498042,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0004994509508833,285.6827087402344,294.1499938964844,293.1499938964844,291.8851013183594,293.3044128417969,293.14996337890625,286.4275207519531,0.0,0.0,0.0,0.0,1.0,,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.145134925842283,-0.0,-7.738293561487809e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0001001510827336,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001054639506037,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.78953472035937e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0001054639287758,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0005002753459848,285.6852722167969,294.1499938964844,293.1499938964844,291.8708801269531,293.3029479980469,293.1499938964844,286.4313659667969,0.0,0.0,0.0,0.0,1.0,,-0.0010671085910871,1.3711523472181852e-08,0.0010670948540791,-0.034959677606821,0.0,0.0,0.0,-0.0116101950407028,60.0,10.125391006469728,-0.0,-7.76385817857772e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001003162542474,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0001056378896464,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,7.802381151122972e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001056378605426,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0005011003813706,285.6878662109375,294.1499938964844,293.1499938964844,291.85693359375,293.301513671875,293.1499938964844,286.4352111816406,0.0,0.0,0.0,0.0,1.0,,-0.0010688683250918,1.3917314412026371e-08,0.0010688544716686,-0.035497959703207,0.0,0.0,0.0,-0.0117122139781713,60.0,10.106045722961426,-0.0,-7.789486033971117e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001006325110211,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001059709175024,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,7.826978981029242e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001059708956745,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0005026801954954,285.6929016113281,294.1499938964844,293.1499938964844,291.8309631347656,293.2987670898437,293.1499938964844,286.4425964355469,0.0,0.0,0.0,0.0,1.0,,-0.0010722379665821,1.4311348550677394e-08,0.0010722236474975,-0.0365285351872444,0.0,0.0,0.0,-0.0119075523689389,60.0,10.07005500793457,-0.0,-7.838675486482316e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001006456077448,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.000105984712718,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,7.827997615095228e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0001059846908901,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0005027455626986,285.6930847167969,294.1499938964844,293.1499938964844,291.82989501953125,293.2986755371094,293.1499938964844,286.4429016113281,0.0,0.0,0.0,0.0,1.0,,-0.0010723774321377,1.4327665276425703e-08,0.0010723631130531,-0.0365712083876132,0.0,0.0,0.0,-0.0119156409054994,60.0,10.068599700927734,-0.0,-7.840716165219419e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001009717889246,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001063281961251,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,7.853366696508601e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001063281742972,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0005043749115429,285.6983947753906,294.1499938964844,293.1499938964844,291.8042297363281,293.2958679199219,293.1499938964844,286.4505615234375,0.0,0.0,0.0,0.0,1.0,,-0.0010758527787402,1.4734064635035793e-08,0.0010758381104096,-0.0376340001821517,0.0,0.0,0.0,-0.0121171101927757,60.0,10.032987594604492,-0.0,-7.891617315181065e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001009717889246,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001063281961251,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,7.853366696508601e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001063281742972,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0005043749115429,285.6983947753906,294.1499938964844,293.1499938964844,291.8042297363281,293.2958679199219,293.1499938964844,286.4505615234375,0.0,0.0,0.0,0.0,1.0,,-0.0010758527787402,1.4734064635035793e-08,0.0010758381104096,-0.0376340001821517,0.0,0.0,0.0,-0.0121171101927757,60.0,10.032987594604492,-0.0,-7.891617315181065e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001012923457892,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001066657569026,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,7.878299220465124e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001066657350747,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0005059762042947,285.7037353515625,294.1499938964844,293.1499938964844,291.78009033203125,293.2930908203125,293.1499938964844,286.4582214355469,0.0,0.0,0.0,0.0,1.0,,-0.0010792682878673,1.5133458930449706e-08,0.0010792531538754,-0.0386783517897129,0.0,0.0,0.0,-0.0123151065781712,60.0,9.999136924743652,-0.0,-7.94180152752233e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001012923457892,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001066657569026,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,7.878299220465124e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001066657350747,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0005059762042947,285.7037353515625,294.1499938964844,293.1499938964844,291.78009033203125,293.2930908203125,293.1499938964844,286.4582214355469,0.0,0.0,0.0,0.0,1.0,,-0.0010792682878673,1.5133458930449706e-08,0.0010792531538754,-0.0386783517897129,0.0,0.0,0.0,-0.0123151065781712,60.0,9.999136924743652,-0.0,-7.94180152752233e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001016029709717,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001069928548531,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,7.90245903772302e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001069928403012,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.000507527787704,285.7091369628906,294.1499938964844,293.1499938964844,291.7576599121094,293.2903747558594,293.1499938964844,286.4658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010825778590515,1.5520477347763517e-08,0.0010825622593984,-0.0396902225911617,0.0,0.0,0.0,-0.0125069674104452,60.0,9.967345237731934,-0.0,-7.990583128503206e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001016029709717,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001069928548531,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,7.90245903772302e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001069928403012,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.000507527787704,285.7091369628906,294.1499938964844,293.1499938964844,291.7576599121094,293.2903747558594,293.1499938964844,286.4658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010825778590515,1.5520477347763517e-08,0.0010825622593984,-0.0396902225911617,0.0,0.0,0.0,-0.0125069674104452,60.0,9.967345237731934,-0.0,-7.990583128503206e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0001017542454064,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001071521546691,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,7.914224261185154e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001071521328412,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0005082834395579,285.7118530273437,294.1499938964844,293.1499938964844,291.7471618652344,293.2890319824219,293.1499938964844,286.4696350097656,0.0,0.0,0.0,0.0,1.0,,-0.0010841891635209,1.570895591385124e-08,0.0010841734474524,-0.0401829630136489,0.0,0.0,0.0,-0.0126004014164209,60.0,9.952241897583008,-0.0,-8.014393415578527e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001019017072394,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001073074454325,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,7.925694080768153e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001073074236046,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0005090200575068,285.714599609375,294.1499938964844,293.1499938964844,291.7371520996094,293.2876892089844,293.1499938964844,286.4734191894531,0.0,0.0,0.0,0.0,1.0,,-0.0010857604211196,1.5892686278107252e-08,0.0010857444722205,-0.0406632646918296,0.0,0.0,0.0,-0.0126914847642183,60.0,9.937695503234863,-0.0,-8.03763811063618e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001021840580506,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001076047701644,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,7.947654376039281e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001076047483365,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0005104304873384,285.7201232910156,294.1499938964844,293.1499938964844,291.7187805175781,293.2850646972656,293.1499938964844,286.4809875488281,0.0,0.0,0.0,0.0,1.0,,-0.0010887690586969,1.6244479539295753e-08,0.0010887527605518,-0.0415828227996826,0.0,0.0,0.0,-0.0128658842295408,60.0,9.910326957702637,-0.0,-8.082238878159843e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001021840580506,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001076047701644,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,7.947654376039281e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001076047483365,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0005104304873384,285.7201232910156,294.1499938964844,293.1499938964844,291.7187805175781,293.2850646972656,293.1499938964844,286.4809875488281,0.0,0.0,0.0,0.0,1.0,,-0.0010887690586969,1.6244479539295753e-08,0.0010887527605518,-0.0415828227996826,0.0,0.0,0.0,-0.0128658842295408,60.0,9.910326957702637,-0.0,-8.082238878159843e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001024485973175,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001078833447536,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,7.96822932898067e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0001078833229257,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0005117518594488,285.7257080078125,294.1499938964844,293.1499938964844,291.70269775390625,293.282470703125,293.1499938964844,286.4885559082031,0.0,0.0,0.0,0.0,1.0,,-0.0010915877064689,1.657407722177595e-08,0.0010915710590779,-0.0424442738294601,0.0,0.0,0.0,-0.0130292791873216,60.0,9.88534927368164,-0.0,-8.124137451659409e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001024485973175,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001078833447536,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,7.96822932898067e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0001078833229257,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0005117518594488,285.7257080078125,294.1499938964844,293.1499938964844,291.70269775390625,293.282470703125,293.1499938964844,286.4885559082031,0.0,0.0,0.0,0.0,1.0,,-0.0010915877064689,1.657407722177595e-08,0.0010915710590779,-0.0424442738294601,0.0,0.0,0.0,-0.0130292791873216,60.0,9.88534927368164,-0.0,-8.124137451659409e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.000102691068605,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001081386726582,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,7.987087883520871e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001081386508303,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005129631026647,285.7313537597656,294.1499938964844,293.1499938964844,291.6891174316406,293.2799377441406,293.1499938964844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,,-0.0010941710788756,1.6876180453095913e-08,0.0010941541986539,-0.043233785778284,0.0,0.0,0.0,-0.013179044239223,60.0,9.86305332183838,-0.0,-8.162636078168364e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.000102691068605,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001081386726582,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,7.987087883520871e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001081386508303,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005129631026647,285.7313537597656,294.1499938964844,293.1499938964844,291.6891174316406,293.2799377441406,293.1499938964844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,,-0.0010941710788756,1.6876180453095913e-08,0.0010941541986539,-0.043233785778284,0.0,0.0,0.0,-0.013179044239223,60.0,9.86305332183838,-0.0,-8.162636078168364e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0001029100312734,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001083692550309,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,8.00411871750839e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001083692332031,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0005140568246133,285.7370300292969,294.1499938964844,293.1499938964844,291.67822265625,293.2774353027344,293.1499938964844,286.5035705566406,0.0,0.0,0.0,0.0,1.0,,-0.001096504041925,1.7148993336491003e-08,0.0010964869288727,-0.0439466796815395,0.0,0.0,0.0,-0.0133142890408635,60.0,9.84350872039795,-0.0,-8.197480383387301e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0001029100312734,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001083692550309,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,8.00411871750839e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001083692332031,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0005140568246133,285.7370300292969,294.1499938964844,293.1499938964844,291.67822265625,293.2774353027344,293.1499938964844,286.5035705566406,0.0,0.0,0.0,0.0,1.0,,-0.001096504041925,1.7148993336491003e-08,0.0010964869288727,-0.0439466796815395,0.0,0.0,0.0,-0.0133142890408635,60.0,9.84350872039795,-0.0,-8.197480383387301e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001030090643325,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0001084735413314,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,8.011821046238765e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0001084735195036,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0005145515315234,285.7398986816406,294.1499938964844,293.1499938964844,291.673828125,293.27618408203125,293.1499938964844,286.5072937011719,0.0,0.0,0.0,0.0,1.0,,-0.0010975586483255,1.7272386187983102e-08,0.0010975414188578,-0.0442690998315811,0.0,0.0,0.0,-0.0133754564449191,60.0,9.834924697875977,-0.0,-8.213264379719477e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0001031012288876,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.00010857059533,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,8.018989319680259e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001085705735022,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0005150119541212,285.7427673339844,294.1499938964844,293.1499938964844,291.6701965332031,293.27496337890625,293.1499938964844,286.51104736328125,0.0,0.0,0.0,0.0,1.0,,-0.0010985404951497,1.7387213446795613e-08,0.0010985231492668,-0.0445691235363483,0.0,0.0,0.0,-0.0134323807433247,60.0,9.8270902633667,-0.0,-8.227966219465088e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001032636282616,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001087416094378,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,8.031620382098481e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001087415876099,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0005158231360837,285.7485656738281,294.1499938964844,293.1499938964844,291.6652526855469,293.2725524902344,293.1499938964844,286.5184936523437,0.0,0.0,0.0,0.0,1.0,,-0.00110027147457,1.7589547596230662e-08,0.0011002538958564,-0.0450977608561515,0.0,0.0,0.0,-0.0135326897725462,60.0,9.813604354858398,-0.0,-8.253904582034013e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001032636282616,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001087416094378,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,8.031620382098481e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001087415876099,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0005158231360837,285.7485656738281,294.1499938964844,293.1499938964844,291.6652526855469,293.2725524902344,293.1499938964844,286.5184936523437,0.0,0.0,0.0,0.0,1.0,,-0.00110027147457,1.7589547596230662e-08,0.0011002538958564,-0.0450977608561515,0.0,0.0,0.0,-0.0135326897725462,60.0,9.813604354858398,-0.0,-8.253904582034013e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0001033938169712,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001088786957552,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,8.04174633231014e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001088786812033,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0005164734320715,285.75439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2701721191406,293.1499938964844,286.5259094238281,0.0,0.0,0.0,0.0,1.0,,-0.0011016584467142,1.7751744962879457e-08,0.0011016407515853,-0.0455215089023113,0.0,0.0,0.0,-0.0136130973696708,60.0,9.803215026855469,-0.0,-8.27472703690546e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0001033938169712,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001088786957552,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,8.04174633231014e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001088786812033,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0005164734320715,285.75439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2701721191406,293.1499938964844,286.5259094238281,0.0,0.0,0.0,0.0,1.0,,-0.0011016584467142,1.7751744962879457e-08,0.0011016407515853,-0.0455215089023113,0.0,0.0,0.0,-0.0136130973696708,60.0,9.803215026855469,-0.0,-8.27472703690546e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001034952729241,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0001089855431928,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,8.049637108342722e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001089855213649,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.000516980246175,285.7602844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2678527832031,293.1499938964844,286.5333251953125,0.0,0.0,0.0,0.0,1.0,,-0.0011027392465621,1.78781469628575e-08,0.0011027213186025,-0.0458517223596572,0.0,0.0,0.0,-0.0136757586151361,60.0,9.795321464538574,-0.0,-8.290972175473146e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001034952729241,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0001089855431928,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,8.049637108342722e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001089855213649,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.000516980246175,285.7602844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2678527832031,293.1499938964844,286.5333251953125,0.0,0.0,0.0,0.0,1.0,,-0.0011027392465621,1.78781469628575e-08,0.0011027213186025,-0.0458517223596572,0.0,0.0,0.0,-0.0136757586151361,60.0,9.795321464538574,-0.0,-8.290972175473146e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001035846144077,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001090796140488,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,8.056585647864267e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001090795994969,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0005174265243113,285.7662048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2655639648437,293.1499938964844,286.54071044921875,0.0,0.0,0.0,0.0,1.0,,-0.001103691291064,1.7989444600630122e-08,0.0011036732466891,-0.046142466366291,0.0,0.0,0.0,-0.0137309357523918,60.0,9.787864685058594,-0.0,-8.30528961159871e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001035846144077,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001090796140488,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,8.056585647864267e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001090795994969,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0005174265243113,285.7662048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2655639648437,293.1499938964844,286.54071044921875,0.0,0.0,0.0,0.0,1.0,,-0.001103691291064,1.7989444600630122e-08,0.0011036732466891,-0.046142466366291,0.0,0.0,0.0,-0.0137309357523918,60.0,9.787864685058594,-0.0,-8.30528961159871e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001036218018271,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001091187805286,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,8.059478568611667e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001091187659767,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0005176123231649,285.7691650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2644348144531,293.1499938964844,286.5443725585937,0.0,0.0,0.0,0.0,1.0,,-0.0011040871031582,1.8035779092429042e-08,0.0011040690587833,-0.0462634973227977,0.0,0.0,0.0,-0.0137539030984044,60.0,9.78390121459961,-0.0,-8.311253196779944e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0001036551839206,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001091539379558,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,8.062074630288407e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001091539161279,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0005177790881134,285.77215576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2633361816406,293.1499938964844,286.5480651855469,0.0,0.0,0.0,0.0,1.0,,-0.0011044425191357,1.807736538239624e-08,0.0011044244747608,-0.0463721342384815,0.0,0.0,0.0,-0.013774518854916,60.0,9.779736518859863,-0.0,-8.316608557379369e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001037094989442,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001092111269827,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,8.066299051279202e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001092111051548,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0005180503358133,285.7781677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2611389160156,293.1499938964844,286.5553894042969,0.0,0.0,0.0,0.0,1.0,,-0.0011050215689465,1.8145019708981642e-08,0.0011050035245716,-0.0465488545596599,0.0,0.0,0.0,-0.0138080604374408,60.0,9.77069091796875,-0.0,-8.325323364033468e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001037094989442,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001092111269827,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,8.066299051279202e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001092111051548,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0005180503358133,285.7781677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2611389160156,293.1499938964844,286.5553894042969,0.0,0.0,0.0,0.0,1.0,,-0.0011050215689465,1.8145019708981642e-08,0.0011050035245716,-0.0465488545596599,0.0,0.0,0.0,-0.0138080604374408,60.0,9.77069091796875,-0.0,-8.325323364033468e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001037442561937,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001092477323254,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,8.069002797128633e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001092477104975,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0005182239692658,285.7842102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.25897216796875,293.1499938964844,286.5627136230469,0.0,0.0,0.0,0.0,1.0,,-0.0011053918860852,1.8188314854228338e-08,0.0011053736088797,-0.0466619431972503,0.0,0.0,0.0,-0.0138295227661728,60.0,9.760417938232422,-0.0,-8.330902545594655e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001037442561937,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001092477323254,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,8.069002797128633e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001092477104975,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0005182239692658,285.7842102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.25897216796875,293.1499938964844,286.5627136230469,0.0,0.0,0.0,0.0,1.0,,-0.0011053918860852,1.8188314854228338e-08,0.0011053736088797,-0.0466619431972503,0.0,0.0,0.0,-0.0138295227661728,60.0,9.760417938232422,-0.0,-8.330902545594655e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001037596230162,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001092639140551,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,8.070197509368882e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001092638922273,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0005183007451705,285.790283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2568664550781,293.1499938964844,286.57000732421875,0.0,0.0,0.0,0.0,1.0,,-0.0011055555660277,1.8207444441031852e-08,0.0011055372888222,-0.0467119105160236,0.0,0.0,0.0,-0.0138390064239501,60.0,9.748838424682615,-0.0,-8.333368128887741e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001037596230162,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001092639140551,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,8.070197509368882e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001092638922273,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0005183007451705,285.790283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2568664550781,293.1499938964844,286.57000732421875,0.0,0.0,0.0,0.0,1.0,,-0.0011055555660277,1.8207444441031852e-08,0.0011055372888222,-0.0467119105160236,0.0,0.0,0.0,-0.0138390064239501,60.0,9.748838424682615,-0.0,-8.333368128887741e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
