time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001037533875205,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001092573438654,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,8.069712202996016e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001092573293135,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0005182696040719,285.79638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2547912597656,293.1499938964844,286.5773010253906,0.0,0.0,0.0,0.0,1.0,,-0.0011054889764636,1.8199656892647912e-08,0.0011054706992581,-0.0466915667057037,0.0,0.0,0.0,-0.0138351460918784,60.0,9.735753059387209,-0.0,-8.332364132002112e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001037533875205,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001092573438654,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,8.069712202996016e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001092573293135,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0005182696040719,285.79638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2547912597656,293.1499938964844,286.5773010253906,0.0,0.0,0.0,0.0,1.0,,-0.0011054889764636,1.8199656892647912e-08,0.0011054706992581,-0.0466915667057037,0.0,0.0,0.0,-0.0138351460918784,60.0,9.735753059387209,-0.0,-8.332364132002112e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,0.0001037415568134,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.000109244887426,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.068792521953583e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001092448728741,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0005182105232961,285.7994384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2537841796875,293.1499938964844,286.5809326171875,0.0,0.0,0.0,0.0,1.0,,-0.0011053623165935,1.818490602545353e-08,0.0011053441558033,-0.046653039753437,0.0,0.0,0.0,-0.0138278314843773,60.0,9.728571891784668,-0.0,-8.330463430183954e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0001037246038322,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.000109227032226,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,8.067473390838131e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001092270176741,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0005181258311495,285.8025207519531,294.1499938964844,293.1499938964844,291.6635437011719,293.25274658203125,293.1499938964844,286.5845642089844,0.0,0.0,0.0,0.0,1.0,,-0.0011051814071834,1.8163767379064666e-08,0.0011051632463932,-0.0465978272259235,0.0,0.0,0.0,-0.0138173522427678,60.0,9.721007347106934,-0.0,-8.32773920933505e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001036751418723,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001091749436454,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,8.063625864451751e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0001091749218176,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0005178787396289,285.8086853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2507629394531,293.1499938964844,286.591796875,0.0,0.0,0.0,0.0,1.0,,-0.0011046550935134,1.810211713859644e-08,0.0011046369327232,-0.046436782926321,0.0,0.0,0.0,-0.0137867927551269,60.0,9.70478057861328,-0.0,-8.319796052091989e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001036751418723,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001091749436454,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,8.063625864451751e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0001091749218176,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0005178787396289,285.8086853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2507629394531,293.1499938964844,286.591796875,0.0,0.0,0.0,0.0,1.0,,-0.0011046550935134,1.810211713859644e-08,0.0011046369327232,-0.046436782926321,0.0,0.0,0.0,-0.0137867927551269,60.0,9.70478057861328,-0.0,-8.319796052091989e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001036025496432,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0001090985024347,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,8.057980448938906e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001090984878828,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0005175161059014,285.8148803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2488098144531,293.1499938964844,286.5990295410156,0.0,0.0,0.0,0.0,1.0,,-0.0011038815136998,1.8011650837479465e-08,0.001103863469325,-0.0462004691362381,0.0,0.0,0.0,-0.0137419458478689,60.0,9.686760902404783,-0.0,-8.308147414481938e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001036025496432,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0001090985024347,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,8.057980448938906e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001090984878828,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0005175161059014,285.8148803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2488098144531,293.1499938964844,286.5990295410156,0.0,0.0,0.0,0.0,1.0,,-0.0011038815136998,1.8011650837479465e-08,0.001103863469325,-0.0462004691362381,0.0,0.0,0.0,-0.0137419458478689,60.0,9.686760902404783,-0.0,-8.308147414481938e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001035083841998,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001089993384084,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,8.050656470004469e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001089993238565,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0005170457297936,285.8210754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.24688720703125,293.1499938964844,286.60626220703125,0.0,0.0,0.0,0.0,1.0,,-0.0011028780136257,1.7894299375598166e-08,0.0011028602020815,-0.0458939187228679,0.0,0.0,0.0,-0.0136837698519229,60.0,9.66703987121582,-0.0,-8.29304909188977e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001035083841998,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001089993384084,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,8.050656470004469e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001089993238565,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0005170457297936,285.8210754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.24688720703125,293.1499938964844,286.60626220703125,0.0,0.0,0.0,0.0,1.0,,-0.0011028780136257,1.7894299375598166e-08,0.0011028602020815,-0.0458939187228679,0.0,0.0,0.0,-0.0136837698519229,60.0,9.66703987121582,-0.0,-8.29304909188977e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001033942317008,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001088791323127,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,8.041777618927881e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001088791177608,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0005164755275472,285.82733154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2450256347656,293.1499938964844,286.6134338378906,0.0,0.0,0.0,0.0,1.0,,-0.0011016617063432,1.7752046943542158e-08,0.001101643894799,-0.0455222986638546,0.0,0.0,0.0,-0.0136132501065731,60.0,9.64569854736328,-0.0,-8.274765406213191e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001033942317008,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001088791323127,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,8.041777618927881e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001088791177608,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0005164755275472,285.82733154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2450256347656,293.1499938964844,286.6134338378906,0.0,0.0,0.0,0.0,1.0,,-0.0011016617063432,1.7752046943542158e-08,0.001101643894799,-0.0455222986638546,0.0,0.0,0.0,-0.0136132501065731,60.0,9.64569854736328,-0.0,-8.274765406213191e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.000103334110463,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001088158242055,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,8.037102088565007e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001088158096536,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0005161752342246,285.8304443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2441101074219,293.1499938964844,286.6170349121094,0.0,0.0,0.0,0.0,1.0,,-0.0011010208399966,1.7677127317483613e-08,0.001101003261283,-0.0453265719115734,0.0,0.0,0.0,-0.0135761089622974,60.0,9.634580612182615,-0.0,-8.265144657571e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001032725122058,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0001087509517674,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,8.032310142880306e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0001087509372155,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.000515867548529,285.8335876464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2431945800781,293.1499938964844,286.62060546875,0.0,0.0,0.0,0.0,1.0,,-0.0011003643739968,1.7600362056668928e-08,0.0011003467952832,-0.0451260171830654,0.0,0.0,0.0,-0.0135380532592535,60.0,9.623286247253418,-0.0,-8.25529227199695e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0001031427964335,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001086143602151,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,8.022221300052479e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0001086143456632,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0005152195808477,285.83984375,294.1499938964844,293.1499938964844,291.6635437011719,293.24139404296875,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,,-0.0010989824077114,1.7438720689710863e-08,0.0010989649454131,-0.0447036996483802,0.0,0.0,0.0,-0.0134579222649335,60.0,9.600172996520996,-0.0,-8.234565029852092e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0001031427964335,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001086143602151,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,8.022221300052479e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0001086143456632,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0005152195808477,285.83984375,294.1499938964844,293.1499938964844,291.6635437011719,293.24139404296875,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,,-0.0010989824077114,1.7438720689710863e-08,0.0010989649454131,-0.0447036996483802,0.0,0.0,0.0,-0.0134579222649335,60.0,9.600172996520996,-0.0,-8.234565029852092e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001029998238664,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001084637988242,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,8.011101454030722e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001084637842723,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0005145053728483,285.8461608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2396545410156,293.1499938964844,286.6349182128906,0.0,0.0,0.0,0.0,1.0,,-0.00109745899681,1.7260552098719018e-08,0.001097441650927,-0.0442381761968135,0.0,0.0,0.0,-0.0133695974946022,60.0,9.576099395751951,-0.0,-8.211749502606835e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001029998238664,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001084637988242,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,8.011101454030722e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001084637842723,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0005145053728483,285.8461608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2396545410156,293.1499938964844,286.6349182128906,0.0,0.0,0.0,0.0,1.0,,-0.00109745899681,1.7260552098719018e-08,0.001097441650927,-0.0442381761968135,0.0,0.0,0.0,-0.0133695974946022,60.0,9.576099395751951,-0.0,-8.211749502606835e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001028402984957,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0001082958115148,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,7.998693763511255e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001082957969629,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0005137085099704,285.8524780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2379150390625,293.1499938964844,286.6420593261719,0.0,0.0,0.0,0.0,1.0,,-0.0010957591002807,1.7061765333892254e-08,0.0010957421036437,-0.0437187477946281,0.0,0.0,0.0,-0.0132710514590144,60.0,9.55087184906006,-0.0,-8.18633125732049e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001028402984957,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0001082958115148,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,7.998693763511255e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001082957969629,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0005137085099704,285.8524780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2379150390625,293.1499938964844,286.6420593261719,0.0,0.0,0.0,0.0,1.0,,-0.0010957591002807,1.7061765333892254e-08,0.0010957421036437,-0.0437187477946281,0.0,0.0,0.0,-0.0132710514590144,60.0,9.55087184906006,-0.0,-8.18633125732049e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001026637546601,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001081099035218,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.984962576301768e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001081098889699,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0005128266639076,285.8587951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2362365722656,293.1499938964844,286.649169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010938780615106,1.6841777750187248e-08,0.0010938611812889,-0.0431438796222209,0.0,0.0,0.0,-0.0131619945168495,60.0,9.524371147155762,-0.0,-8.158247055689571e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001026637546601,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001081099035218,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.984962576301768e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001081098889699,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0005128266639076,285.8587951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2362365722656,293.1499938964844,286.649169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010938780615106,1.6841777750187248e-08,0.0010938611812889,-0.0431438796222209,0.0,0.0,0.0,-0.0131619945168495,60.0,9.524371147155762,-0.0,-8.158247055689571e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001025685851345,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001080096844816,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,7.97756074462086e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001080096699297,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0005123512819409,285.8619689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.23541259765625,293.1499938964844,286.6527099609375,0.0,0.0,0.0,0.0,1.0,,-0.0010928637348115,1.6723184614875212e-08,0.0010928469710052,-0.0428339578211307,0.0,0.0,0.0,-0.0131032029166817,60.0,9.510562896728516,-0.0,-8.143127416815332e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001024708981276,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001079068169929,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,7.969962462084368e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001079068024409,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0005118633271194,285.8651428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2345886230469,293.1499938964844,286.65625,0.0,0.0,0.0,0.0,1.0,,-0.0010918225161731,1.6601457986098467e-08,0.0010918058687821,-0.0425158366560936,0.0,0.0,0.0,-0.0130428569391369,60.0,9.49650764465332,-0.0,-8.127622663778311e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001022698343149,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001076950866263,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,7.954324246384203e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001076950720744,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0005108589539304,285.8714904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.23297119140625,293.1499938964844,286.663330078125,0.0,0.0,0.0,0.0,1.0,,-0.0010896807070821,1.6350915288398937e-08,0.0010896642925217,-0.0418610200285911,0.0,0.0,0.0,-0.0129186557605862,60.0,9.467859268188477,-0.0,-8.095756953707679e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001022698343149,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001076950866263,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,7.954324246384203e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001076950720744,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0005108589539304,285.8714904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.23297119140625,293.1499938964844,286.663330078125,0.0,0.0,0.0,0.0,1.0,,-0.0010896807070821,1.6350915288398937e-08,0.0010896642925217,-0.0418610200285911,0.0,0.0,0.0,-0.0129186557605862,60.0,9.467859268188477,-0.0,-8.095756953707679e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001020629424601,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0001074772153515,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,7.938232010928914e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001074772007996,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0005098254769109,285.8778381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2313842773437,293.1499938964844,286.67041015625,0.0,0.0,0.0,0.0,1.0,,-0.0010874760337173,1.609310729122626e-08,0.0010874598519876,-0.0411871597170829,0.0,0.0,0.0,-0.0127908494323492,60.0,9.438514709472656,-0.0,-8.063032197469512e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001020629424601,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0001074772153515,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,7.938232010928914e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001074772007996,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0005098254769109,285.8778381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2313842773437,293.1499938964844,286.67041015625,0.0,0.0,0.0,0.0,1.0,,-0.0010874760337173,1.609310729122626e-08,0.0010874598519876,-0.0411871597170829,0.0,0.0,0.0,-0.0127908494323492,60.0,9.438514709472656,-0.0,-8.063032197469512e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001018562543322,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001072595623554,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,7.922156510176137e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001072595478035,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0005087930476292,285.8842163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2298278808594,293.1499938964844,286.6774597167969,0.0,0.0,0.0,0.0,1.0,,-0.0010852735722437,1.5835558642152137e-08,0.0010852577397599,-0.0405139215290546,0.0,0.0,0.0,-0.01266317255795,60.0,9.408892631530762,-0.0,-8.030406206671614e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001018562543322,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001072595623554,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,7.922156510176137e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001072595478035,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0005087930476292,285.8842163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2298278808594,293.1499938964844,286.6774597167969,0.0,0.0,0.0,0.0,1.0,,-0.0010852735722437,1.5835558642152137e-08,0.0010852577397599,-0.0405139215290546,0.0,0.0,0.0,-0.01266317255795,60.0,9.408892631530762,-0.0,-8.030406206671614e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001016579844872,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001070507787517,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,7.906735845608637e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001070507641998,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0005078026442788,285.8905944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.22833251953125,293.1499938964844,286.6844787597656,0.0,0.0,0.0,0.0,1.0,,-0.0010831609833985,1.5588508261998868e-08,0.0010831453837454,-0.0398680754005909,0.0,0.0,0.0,-0.0125406989827752,60.0,9.379547119140623,-0.0,-7.999172879635807e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001016579844872,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001070507787517,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,7.906735845608637e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001070507641998,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0005078026442788,285.8905944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.22833251953125,293.1499938964844,286.6844787597656,0.0,0.0,0.0,0.0,1.0,,-0.0010831609833985,1.5588508261998868e-08,0.0010831453837454,-0.0398680754005909,0.0,0.0,0.0,-0.0125406989827752,60.0,9.379547119140623,-0.0,-7.999172879635807e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001015643501887,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001069521749741,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.899452612036839e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001069521604222,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0005073348875157,285.8937683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.68798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010821635369211,1.5471826486646023e-08,0.0010821480536833,-0.039563026279211,0.0,0.0,0.0,-0.0124828573316335,60.0,9.365178108215332,-0.0,-7.984441907638029e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001014738663798,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001068568963091,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,7.892415305832401e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001068568817572,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0005068829632364,285.89697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2268371582031,293.1499938964844,286.6914978027344,0.0,0.0,0.0,0.0,1.0,,-0.0010811997344717,1.5359081118049293e-08,0.0010811843676492,-0.0392682626843452,0.0,0.0,0.0,-0.0124269677326083,60.0,9.351029396057127,-0.0,-7.970221815867262e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.000101303019619,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001066769764292,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,7.879127224441618e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001066769618773,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0005060295225121,285.90338134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2253723144531,293.1499938964844,286.698486328125,0.0,0.0,0.0,0.0,1.0,,-0.0010793784167617,1.5146186527204012e-08,0.0010793631663545,-0.038711629807949,0.0,0.0,0.0,-0.0123214228078722,60.0,9.3233642578125,-0.0,-7.94340380139147e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.000101303019619,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001066769764292,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,7.879127224441618e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001066769618773,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0005060295225121,285.90338134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2253723144531,293.1499938964844,286.698486328125,0.0,0.0,0.0,0.0,1.0,,-0.0010793784167617,1.5146186527204012e-08,0.0010793631663545,-0.038711629807949,0.0,0.0,0.0,-0.0123214228078722,60.0,9.3233642578125,-0.0,-7.94340380139147e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001011543063214,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001065203832695,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,7.86756063462235e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001065203687176,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0005052866763435,285.9097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.7054748535156,0.0,0.0,0.0,0.0,1.0,,-0.0010777938878163,1.496088586350197e-08,0.0010777788702398,-0.0382271185517311,0.0,0.0,0.0,-0.012229561805725,60.0,9.29717254638672,-0.0,-7.920097999658537e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001011543063214,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001065203832695,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,7.86756063462235e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001065203687176,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0005052866763435,285.9097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.7054748535156,0.0,0.0,0.0,0.0,1.0,,-0.0010777938878163,1.496088586350197e-08,0.0010777788702398,-0.0382271185517311,0.0,0.0,0.0,-0.012229561805725,60.0,9.29717254638672,-0.0,-7.920097999658537e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001010280611808,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001063874369719,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,7.857741002226248e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.00010638742242,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0005046560545451,285.91619873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.7124328613281,0.0,0.0,0.0,0.0,1.0,,-0.001076448475942,1.4803567260912588e-08,0.0010764336911961,-0.0378157459199428,0.0,0.0,0.0,-0.0121515719220042,60.0,9.272627830505373,-0.0,-7.90033922726252e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
