time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001010280611808,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001063874369719,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,7.857741002226248e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.00010638742242,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0005046560545451,285.91619873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.7124328613281,0.0,0.0,0.0,0.0,1.0,,-0.001076448475942,1.4803567260912588e-08,0.0010764336911961,-0.0378157459199428,0.0,0.0,0.0,-0.0121515719220042,60.0,9.272627830505373,-0.0,-7.90033922726252e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001009278494166,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001062819064827,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,7.849946996429935e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001062818919308,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0005041554686613,285.9226379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.7193603515625,0.0,0.0,0.0,0.0,1.0,,-0.0010753805981948,1.4678695592351689e-08,0.0010753659298643,-0.0374892093241214,0.0,0.0,0.0,-0.0120896678417921,60.0,9.250005722045898,-0.0,-7.884672470481746e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001009278494166,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001062819064827,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,7.849946996429935e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001062818919308,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0005041554686613,285.9226379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.7193603515625,0.0,0.0,0.0,0.0,1.0,,-0.0010753805981948,1.4678695592351689e-08,0.0010753659298643,-0.0374892093241214,0.0,0.0,0.0,-0.0120896678417921,60.0,9.250005722045898,-0.0,-7.884672470481746e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001008909675874,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.000106243067421,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,7.847078086342663e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.0001062430528691,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0005039712414145,285.92584228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,286.72283935546875,0.0,0.0,0.0,0.0,1.0,,-0.0010749876964837,1.4632733247310624e-08,0.0010749731445685,-0.0373690165579319,0.0,0.0,0.0,-0.0120668830350041,60.0,9.239703178405762,-0.0,-7.878909968894733e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001008584367809,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001062088122125,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,7.844548235880211e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0001062088049366,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0005038087256252,285.9290771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2198486328125,293.1499938964844,286.7262878417969,0.0,0.0,0.0,0.0,1.0,,-0.0010746421758085,1.4592200336949192e-08,0.0010746275074779,-0.0372630171477794,0.0,0.0,0.0,-0.0120467944070696,60.0,9.229788780212402,-0.0,-7.873829588334047e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001008124527288,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001061603907146,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,7.840971375117078e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,0.0001061603761627,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0005035790381953,285.935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2185363769531,293.1499938964844,286.73321533203125,0.0,0.0,0.0,0.0,1.0,,-0.0010741506703197,1.453488795988278e-08,0.0010741361184045,-0.0371131412684917,0.0,0.0,0.0,-0.0120183760300278,60.0,9.211369514465332,-0.0,-7.866649553989191e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001008124527288,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001061603907146,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,7.840971375117078e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,0.0001061603761627,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0005035790381953,285.935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2185363769531,293.1499938964844,286.73321533203125,0.0,0.0,0.0,0.0,1.0,,-0.0010741506703197,1.453488795988278e-08,0.0010741361184045,-0.0371131412684917,0.0,0.0,0.0,-0.0120183760300278,60.0,9.211369514465332,-0.0,-7.866649553989191e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001007963001029,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001061433795257,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,7.83971554483287e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001061433649738,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.0005034983623772,285.9420166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2172546386719,293.1499938964844,286.7401123046875,0.0,0.0,0.0,0.0,1.0,,-0.0010739783756434,1.451475117875134e-08,0.0010739638237282,-0.0370604805648326,0.0,0.0,0.0,-0.0120083922520279,60.0,9.195265769958496,-0.0,-7.86412783781998e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001007963001029,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001061433795257,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,7.83971554483287e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001061433649738,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.0005034983623772,285.9420166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2172546386719,293.1499938964844,286.7401123046875,0.0,0.0,0.0,0.0,1.0,,-0.0010739783756434,1.451475117875134e-08,0.0010739638237282,-0.0370604805648326,0.0,0.0,0.0,-0.0120083922520279,60.0,9.195265769958496,-0.0,-7.86412783781998e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0001008080434985,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0001061557486536,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,7.84062867751345e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001061557341017,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0005035570356994,285.9485168457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,286.7469787597656,0.0,0.0,0.0,0.0,1.0,,-0.0010741032892838,1.4529372371896445e-08,0.0010740887373685,-0.0370987169444561,0.0,0.0,0.0,-0.0120156407356262,60.0,9.18149757385254,-0.0,-7.865958906450032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0001008080434985,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0001061557486536,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,7.84062867751345e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001061557341017,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0005035570356994,285.9485168457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,286.7469787597656,0.0,0.0,0.0,0.0,1.0,,-0.0010741032892838,1.4529372371896445e-08,0.0010740887373685,-0.0370987169444561,0.0,0.0,0.0,-0.0120156407356262,60.0,9.18149757385254,-0.0,-7.865958906450032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0001008418694254,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001061913717421,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,7.843259663786739e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001061913571902,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0005037260125391,285.9550170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.7538452148437,0.0,0.0,0.0,0.0,1.0,,-0.0010744635947048,1.4571511108840696e-08,0.0010744490427896,-0.0372089147567749,0.0,0.0,0.0,-0.0120365303009748,60.0,9.169756889343262,-0.0,-7.871237528433994e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0001008418694254,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001061913717421,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,7.843259663786739e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001061913571902,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0005037260125391,285.9550170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.7538452148437,0.0,0.0,0.0,0.0,1.0,,-0.0010744635947048,1.4571511108840696e-08,0.0010744490427896,-0.0372089147567749,0.0,0.0,0.0,-0.0120365303009748,60.0,9.169756889343262,-0.0,-7.871237528433994e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001008683320833,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001062192313838,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,7.845318032195792e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001062192168319,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,0.0005038581439293,285.9582824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.214111328125,293.1499938964844,286.7572631835937,0.0,0.0,0.0,0.0,1.0,,-0.001074745436199,1.4604472298174189e-08,0.0010747308842837,-0.0372951105237007,0.0,0.0,0.0,-0.0120528703555464,60.0,9.164776802062988,-0.0,-7.87536791335697e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0001008974140859,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001062498631654,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,7.847580127418041e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001062498486135,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.000504003430251,285.9615478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2135314941406,293.1499938964844,286.7606811523437,0.0,0.0,0.0,0.0,1.0,,-0.0010750562651082,1.4640709089519532e-08,0.001075041713193,-0.0373898744583129,0.0,0.0,0.0,-0.0120708392933011,60.0,9.1600980758667,-0.0,-7.879909702523946e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0001009647094178,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0001063207237166,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,7.852813723729923e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001063207091647,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0005043395794928,285.9681091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.7675170898437,0.0,0.0,0.0,0.0,1.0,,-0.0010757721029222,1.4724545138733449e-08,0.0010757574345916,-0.0376091077923774,0.0,0.0,0.0,-0.0121123949065804,60.0,9.151551246643066,-0.0,-7.890422892842255e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0001009647094178,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0001063207237166,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,7.852813723729923e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001063207091647,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0005043395794928,285.9681091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.7675170898437,0.0,0.0,0.0,0.0,1.0,,-0.0010757721029222,1.4724545138733449e-08,0.0010757574345916,-0.0376091077923774,0.0,0.0,0.0,-0.0121123949065804,60.0,9.151551246643066,-0.0,-7.890422892842255e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001010490013868,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001064094831235,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,7.859369361540303e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0001064094758476,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0005047606537118,285.97467041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.7743225097656,0.0,0.0,0.0,0.0,1.0,,-0.0010766701307147,1.4829558026008272e-08,0.0010766552295535,-0.0378837101161479,0.0,0.0,0.0,-0.0121644539758563,60.0,9.144498825073242,-0.0,-7.903602039505132e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001010490013868,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001064094831235,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,7.859369361540303e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0001064094758476,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0005047606537118,285.97467041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.7743225097656,0.0,0.0,0.0,0.0,1.0,,-0.0010766701307147,1.4829558026008272e-08,0.0010766552295535,-0.0378837101161479,0.0,0.0,0.0,-0.0121644539758563,60.0,9.144498825073242,-0.0,-7.903602039505132e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.000101146462839,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001065121177816,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,7.86695018177852e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001065121032297,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0005052475025877,285.98126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.7811279296875,0.0,0.0,0.0,0.0,1.0,,-0.0010777084389701,1.4950984450479154e-08,0.0010776934213936,-0.0382012277841568,0.0,0.0,0.0,-0.0122246500104665,60.0,9.138728141784668,-0.0,-7.918853839328224e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.000101146462839,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001065121177816,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,7.86695018177852e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001065121032297,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0005052475025877,285.98126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.7811279296875,0.0,0.0,0.0,0.0,1.0,,-0.0010777084389701,1.4950984450479154e-08,0.0010776934213936,-0.0382012277841568,0.0,0.0,0.0,-0.0122246500104665,60.0,9.138728141784668,-0.0,-7.918853839328224e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001012553548207,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0001066267868736,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,7.87541939644143e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001066267723217,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0005057914531789,285.9878845214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.78790283203125,0.0,0.0,0.0,0.0,1.0,,-0.0010788685176521,1.5086653704088352e-08,0.0010788535000756,-0.0385559722781181,0.0,0.0,0.0,-0.012291906401515,60.0,9.134077072143556,-0.0,-7.93591254932835e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001012553548207,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0001066267868736,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,7.87541939644143e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001066267723217,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0005057914531789,285.9878845214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.78790283203125,0.0,0.0,0.0,0.0,1.0,,-0.0010788685176521,1.5086653704088352e-08,0.0010788535000756,-0.0385559722781181,0.0,0.0,0.0,-0.012291906401515,60.0,9.134077072143556,-0.0,-7.93591254932835e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001013148139463,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0001066893964889,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,7.880043995101005e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0001066893892129,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0005060884286649,285.9912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.20831298828125,293.1499938964844,286.7912902832031,0.0,0.0,0.0,0.0,1.0,,-0.0010795021662488,1.5160734889718697e-08,0.001079487032257,-0.0387496687471866,0.0,0.0,0.0,-0.0123286321759223,60.0,9.132246971130373,-0.0,-7.945234870021525e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.000101375815575,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001067536359187,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,7.884788647061214e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0001067536286427,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0005063931457698,285.9945373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.207763671875,293.1499938964844,286.794677734375,0.0,0.0,0.0,0.0,1.0,,-0.0010801526950672,1.5236738093449276e-08,0.00108013744466,-0.0389483906328678,0.0,0.0,0.0,-0.0123663125559687,60.0,9.130605697631836,-0.0,-7.95480445958674e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001015019588521,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001068864730768,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,7.894599548308179e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001068864585249,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0005070232436992,286.0011901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2066650390625,293.1499938964844,286.80145263671875,0.0,0.0,0.0,0.0,1.0,,-0.0010814958950504,1.5393899488458374e-08,0.0010814805282279,-0.0393592938780784,0.0,0.0,0.0,-0.0124442195519804,60.0,9.127715110778809,-0.0,-7.974612259431525e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001015019588521,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001068864730768,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,7.894599548308179e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001068864585249,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0005070232436992,286.0011901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2066650390625,293.1499938964844,286.80145263671875,0.0,0.0,0.0,0.0,1.0,,-0.0010814958950504,1.5393899488458374e-08,0.0010814805282279,-0.0393592938780784,0.0,0.0,0.0,-0.0124442195519804,60.0,9.127715110778809,-0.0,-7.974612259431525e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0001016379028442,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001070296275429,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,7.90517296991311e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001070296202669,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0005077023524791,286.00787353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.8081970214844,0.0,0.0,0.0,0.0,1.0,,-0.0010829442180693,1.5563276889452027e-08,0.0010829286184161,-0.0398021191358566,0.0,0.0,0.0,-0.0125281866639852,60.0,9.125682830810549,-0.0,-7.995986806008659e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0001016379028442,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001070296275429,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,7.90517296991311e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001070296202669,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0005077023524791,286.00787353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.8081970214844,0.0,0.0,0.0,0.0,1.0,,-0.0010829442180693,1.5563276889452027e-08,0.0010829286184161,-0.0398021191358566,0.0,0.0,0.0,-0.0125281866639852,60.0,9.125682830810549,-0.0,-7.995986806008659e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001017805407173,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001071798251359,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,7.916266622487456e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.00010717981786,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0005084148142486,286.0145568847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.8149108886719,0.0,0.0,0.0,0.0,1.0,,-0.0010844639036804,1.5740988956736146e-08,0.0010844481876119,-0.0402667038142681,0.0,0.0,0.0,-0.0126162860542535,60.0,9.124366760253906,-0.0,-8.018443509172357e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001017805407173,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001071798251359,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,7.916266622487456e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.00010717981786,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0005084148142486,286.0145568847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.8149108886719,0.0,0.0,0.0,0.0,1.0,,-0.0010844639036804,1.5740988956736146e-08,0.0010844481876119,-0.0402667038142681,0.0,0.0,0.0,-0.0126162860542535,60.0,9.124366760253906,-0.0,-8.018443509172357e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.000101929239463,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.0001073364110197,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.927832484710962e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001073364037438,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0005091576022095,286.02130126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.8216247558594,0.0,0.0,0.0,0.0,1.0,,-0.0010860480833798,1.5926255869658238e-08,0.001086032250896,-0.0407510139048099,0.0,0.0,0.0,-0.0127081293612718,60.0,9.123674392700195,-0.0,-8.041888577281497e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.000101929239463,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.0001073364110197,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.927832484710962e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001073364037438,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0005091576022095,286.02130126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.8216247558594,0.0,0.0,0.0,0.0,1.0,,-0.0010860480833798,1.5926255869658238e-08,0.001086032250896,-0.0407510139048099,0.0,0.0,0.0,-0.0127081293612718,60.0,9.123674392700195,-0.0,-8.041888577281497e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0001020062190946,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001074174797395,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,7.933819870231673e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001074174724635,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0005095421802252,286.024658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2029724121094,293.1499938964844,286.8249816894531,0.0,0.0,0.0,0.0,1.0,,-0.0010868685785681,1.602217380991533e-08,0.0010868525132536,-0.0410017445683479,0.0,0.0,0.0,-0.0127556808292865,60.0,9.123602867126465,-0.0,-8.054039568605732e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.000102084071841,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0001074994579539,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,7.939874922158197e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.000107499450678,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0005099310074001,286.0280456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2024841308594,293.1499938964844,286.8283386230469,0.0,0.0,0.0,0.0,1.0,,-0.0010876982705667,1.6119168222417102e-08,0.001087682088837,-0.0412552803754806,0.0,0.0,0.0,-0.0128037659451365,60.0,9.123644828796388,-0.0,-8.066336931733532e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001022419164655,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001076656772056,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,7.952151645440608e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001076656699297,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0005107194883748,286.0348205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.20147705078125,293.1499938964844,286.8350524902344,0.0,0.0,0.0,0.0,1.0,,-0.0010893795406445,1.631583579353446e-08,0.0010893632424995,-0.0417693331837654,0.0,0.0,0.0,-0.0129012605175375,60.0,9.123946189880373,-0.0,-8.09130042966899e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001022419164655,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001076656772056,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,7.952151645440608e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001076656699297,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0005107194883748,286.0348205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.20147705078125,293.1499938964844,286.8350524902344,0.0,0.0,0.0,0.0,1.0,,-0.0010893795406445,1.631583579353446e-08,0.0010893632424995,-0.0417693331837654,0.0,0.0,0.0,-0.0129012605175375,60.0,9.123946189880373,-0.0,-8.09130042966899e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001024044759105,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0001078368586604,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,7.964795076986775e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,0.0001078368513844,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0005115314852446,286.0415954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.20050048828125,293.1499938964844,286.8417358398437,0.0,0.0,0.0,0.0,1.0,,-0.0010911114513874,1.65183724476492e-08,0.0010910949204117,-0.0422986894845962,0.0,0.0,0.0,-0.0130016645416617,60.0,9.124674797058104,-0.0,-8.117048366784729e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001024044759105,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0001078368586604,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,7.964795076986775e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,0.0001078368513844,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0005115314852446,286.0415954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.20050048828125,293.1499938964844,286.8417358398437,0.0,0.0,0.0,0.0,1.0,,-0.0010911114513874,1.65183724476492e-08,0.0010910949204117,-0.0422986894845962,0.0,0.0,0.0,-0.0130016645416617,60.0,9.124674797058104,-0.0,-8.117048366784729e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
