time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001025663004838,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001080072688637,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.977381756063551e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001080072615877,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0005123398732393,286.0484313964844,294.1499938964844,293.1499938964844,291.6635437011719,293.19952392578125,293.1499938964844,286.8484191894531,0.0,0.0,0.0,0.0,1.0,,-0.0010928355623036,1.6719999607062164e-08,0.0010928189149126,-0.0428256355226039,0.0,0.0,0.0,-0.0131016196683049,60.0,9.12558650970459,-0.0,-8.142721696913213e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001025663004838,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001080072688637,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.977381756063551e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001080072615877,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0005123398732393,286.0484313964844,294.1499938964844,293.1499938964844,291.6635437011719,293.19952392578125,293.1499938964844,286.8484191894531,0.0,0.0,0.0,0.0,1.0,,-0.0010928355623036,1.6719999607062164e-08,0.0010928189149126,-0.0428256355226039,0.0,0.0,0.0,-0.0131016196683049,60.0,9.12558650970459,-0.0,-8.142721696913213e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0001027231119223,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001081724039977,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,7.989577716216445e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001081723894458,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0005131231737323,286.05523681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1985778808594,293.1499938964844,286.8550720214844,0.0,0.0,0.0,0.0,1.0,,-0.0010945062385872,1.6915381095827797e-08,0.0010944893583655,-0.0433362275362014,0.0,0.0,0.0,-0.0131984781473875,60.0,9.126376152038574,-0.0,-8.167638299028115e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0001027231119223,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001081724039977,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,7.989577716216445e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001081723894458,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0005131231737323,286.05523681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1985778808594,293.1499938964844,286.8550720214844,0.0,0.0,0.0,0.0,1.0,,-0.0010945062385872,1.6915381095827797e-08,0.0010944893583655,-0.0433362275362014,0.0,0.0,0.0,-0.0131984781473875,60.0,9.126376152038574,-0.0,-8.167638299028115e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001027978214551,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001082510716514,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,7.995388295967132e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001082510643755,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0005134963430464,286.0586853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1981201171875,293.1499938964844,286.8583984375,0.0,0.0,0.0,0.0,1.0,,-0.0010953019373118,1.700846219421237e-08,0.0010952848242595,-0.0435794591903686,0.0,0.0,0.0,-0.0132446195930242,60.0,9.126593589782717,-0.0,-8.1795221262837e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001028710394166,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001083281822502,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,8.001083915587515e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001083281676983,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0005138621199876,286.0621032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1976623535156,293.1499938964844,286.8617553710937,0.0,0.0,0.0,0.0,1.0,,-0.0010960814543068,1.7099694105127128e-08,0.0010960643412545,-0.0438178591430187,0.0,0.0,0.0,-0.0132898446172475,60.0,9.126726150512695,-0.0,-8.191177869321109e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001030126804835,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001084773321053,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,8.012099715415388e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001084773248294,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.000514569634106,286.0689697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,293.1499938964844,286.868408203125,0.0,0.0,0.0,0.0,1.0,,-0.0010975913610309,1.7276169828051025e-08,0.0010975741315633,-0.0442789867520332,0.0,0.0,0.0,-0.0133773349225521,60.0,9.12672996520996,-0.0,-8.21374825932253e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001030126804835,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001084773321053,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,8.012099715415388e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001084773248294,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.000514569634106,286.0689697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,293.1499938964844,286.868408203125,0.0,0.0,0.0,0.0,1.0,,-0.0010975913610309,1.7276169828051025e-08,0.0010975741315633,-0.0442789867520332,0.0,0.0,0.0,-0.0133773349225521,60.0,9.12672996520996,-0.0,-8.21374825932253e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001031396895996,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001086110714823,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,8.021978283068165e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001086110642063,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0005152040394023,286.07586669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.87506103515625,0.0,0.0,0.0,0.0,1.0,,-0.0010989445727318,1.7434411248018478e-08,0.0010989272268489,-0.0446924418210983,0.0,0.0,0.0,-0.0134557811543345,60.0,9.125829696655272,-0.0,-8.234013648689142e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001031396895996,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001086110714823,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,8.021978283068165e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001086110642063,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0005152040394023,286.07586669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.87506103515625,0.0,0.0,0.0,0.0,1.0,,-0.0010989445727318,1.7434411248018478e-08,0.0010989272268489,-0.0446924418210983,0.0,0.0,0.0,-0.0134557811543345,60.0,9.125829696655272,-0.0,-8.234013648689142e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001032541840686,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0001087316413759,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.030883327592164e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001087316340999,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0005157759878784,286.082763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1949768066406,293.1499938964844,286.8816833496094,0.0,0.0,0.0,0.0,1.0,,-0.0011001643724739,1.7577065136720194e-08,0.0011001467937603,-0.0450651533901691,0.0,0.0,0.0,-0.0135265002027153,60.0,9.124095916748049,-0.0,-8.252303018707607e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001032541840686,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0001087316413759,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.030883327592164e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001087316340999,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0005157759878784,286.082763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1949768066406,293.1499938964844,286.8816833496094,0.0,0.0,0.0,0.0,1.0,,-0.0011001643724739,1.7577065136720194e-08,0.0011001467937603,-0.0450651533901691,0.0,0.0,0.0,-0.0135265002027153,60.0,9.124095916748049,-0.0,-8.252303018707607e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001033525550155,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001088352291844,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,8.038533997023478e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001088352219085,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0005162673769518,286.0896911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.8883361816406,0.0,0.0,0.0,0.0,1.0,,-0.0011012124596163,1.7699626653211453e-08,0.0011011947644874,-0.0453853495419025,0.0,0.0,0.0,-0.0135872587561607,60.0,9.12126922607422,-0.0,-8.268033013791867e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001033525550155,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001088352291844,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,8.038533997023478e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001088352219085,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0005162673769518,286.0896911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.8883361816406,0.0,0.0,0.0,0.0,1.0,,-0.0011012124596163,1.7699626653211453e-08,0.0011011947644874,-0.0453853495419025,0.0,0.0,0.0,-0.0135872587561607,60.0,9.12126922607422,-0.0,-8.268033013791867e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001033934895531,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001088783392333,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,8.041717956075445e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0001088783246814,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0005164718604646,286.0931396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.19366455078125,293.1499938964844,286.8916320800781,0.0,0.0,0.0,0.0,1.0,,-0.0011016478529199,1.7750627634427474e-08,0.001101630157791,-0.0455185920000076,0.0,0.0,0.0,-0.013612538576126,60.0,9.119277000427246,-0.0,-8.274583507272838e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001034325396176,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001089194556698,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,8.044754940783605e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001089194483938,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0005166669143363,286.0966186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.8949584960937,0.0,0.0,0.0,0.0,1.0,,-0.0011020643869414,1.7799278495544968e-08,0.0011020465753972,-0.0456456877291202,0.0,0.0,0.0,-0.013636658899486,60.0,9.117105484008787,-0.0,-8.280834151719318e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001034978049574,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001089881843654,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,8.049831376411021e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001089881770894,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0005169929354451,286.1035461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.9015808105469,0.0,0.0,0.0,0.0,1.0,,-0.00110276020132,1.7880593006225354e-08,0.0011027422733604,-0.0458581112325191,0.0,0.0,0.0,-0.0136769721284508,60.0,9.111994743347168,-0.0,-8.291286945905085e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001034978049574,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001089881843654,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,8.049831376411021e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001089881770894,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0005169929354451,286.1035461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.9015808105469,0.0,0.0,0.0,0.0,1.0,,-0.00110276020132,1.7880593006225354e-08,0.0011027422733604,-0.0458581112325191,0.0,0.0,0.0,-0.0136769721284508,60.0,9.111994743347168,-0.0,-8.291286945905085e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001035364111885,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001090288424165,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,8.052834164118394e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001090288351406,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0005171857774257,286.1105041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.908203125,0.0,0.0,0.0,0.0,1.0,,-0.001103171496652,1.7928689644008955e-08,0.0011031535686925,-0.0459837578237056,0.0,0.0,0.0,-0.0137008158490061,60.0,9.104937553405762,-0.0,-8.297472220419878e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001035364111885,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001090288424165,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,8.052834164118394e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001090288351406,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0005171857774257,286.1105041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.908203125,0.0,0.0,0.0,0.0,1.0,,-0.001103171496652,1.7928689644008955e-08,0.0011031535686925,-0.0459837578237056,0.0,0.0,0.0,-0.0137008158490061,60.0,9.104937553405762,-0.0,-8.297472220419878e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001035601453622,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001090538353309,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,8.054680802160874e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.000109053828055,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.000517304346431,286.1174621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,286.9148254394531,0.0,0.0,0.0,0.0,1.0,,-0.0011034263297915,1.795825887995761e-08,0.0011034082854166,-0.0460609979927539,0.0,0.0,0.0,-0.0137154841795563,60.0,9.0967378616333,-0.0,-8.301276466227139e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001035601453622,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001090538353309,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,8.054680802160874e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.000109053828055,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.000517304346431,286.1174621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,286.9148254394531,0.0,0.0,0.0,0.0,1.0,,-0.0011034263297915,1.795825887995761e-08,0.0011034082854166,-0.0460609979927539,0.0,0.0,0.0,-0.0137154841795563,60.0,9.0967378616333,-0.0,-8.301276466227139e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0001035521345329,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001090453952201,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,8.054057252593338e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001090453879442,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0005172642995603,286.1244506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.9214172363281,0.0,0.0,0.0,0.0,1.0,,-0.0011033392511308,1.7948259767308627e-08,0.0011033212067559,-0.0460348799824714,0.0,0.0,0.0,-0.013710519298911,60.0,9.08629322052002,-0.0,-8.299989673332676e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0001035521345329,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001090453952201,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,8.054057252593338e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001090453879442,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0005172642995603,286.1244506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.9214172363281,0.0,0.0,0.0,0.0,1.0,,-0.0011033392511308,1.7948259767308627e-08,0.0011033212067559,-0.0460348799824714,0.0,0.0,0.0,-0.013710519298911,60.0,9.08629322052002,-0.0,-8.299989673332676e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,0.0001035411041812,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001090337900677,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,8.053199417190626e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001090337755158,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0005172092351131,286.1279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.9247131347656,0.0,0.0,0.0,0.0,1.0,,-0.0011032210895791,1.7934517870799027e-08,0.0011032031616196,-0.0459989793598651,0.0,0.0,0.0,-0.0137037029489874,60.0,9.080507278442385,-0.0,-8.29822255354884e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001035239329212,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001090157020371,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,8.051863551372662e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001090156947611,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0005171234370209,286.13140869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.9280090332031,0.0,0.0,0.0,0.0,1.0,,-0.0011030380846932,1.7913114547241094e-08,0.0011030201567336,-0.0459430702030658,0.0,0.0,0.0,-0.0136930933222174,60.0,9.074273109436035,-0.0,-8.295469200447769e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.000103474012576,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001089631332433,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,8.047981100389734e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001089631259674,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0005168740754015,286.13836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.93463134765625,0.0,0.0,0.0,0.0,1.0,,-0.0011025087442249,1.7850904754368457e-08,0.0011024909326806,-0.0457805506885051,0.0,0.0,0.0,-0.0136622665449976,60.0,9.060687065124512,-0.0,-8.287469199785846e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.000103474012576,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001089631332433,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,8.047981100389734e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001089631259674,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0005168740754015,286.13836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.93463134765625,0.0,0.0,0.0,0.0,1.0,,-0.0011025087442249,1.7850904754368457e-08,0.0011024909326806,-0.0457805506885051,0.0,0.0,0.0,-0.0136622665449976,60.0,9.060687065124512,-0.0,-8.287469199785846e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0001034297747537,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001089165452867,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,8.044540300033987e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001089165380108,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0005166531191207,286.1419982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1881103515625,293.1499938964844,286.93804931640625,0.0,0.0,0.0,0.0,1.0,,-0.0011020350502803,1.779577551985767e-08,0.0011020172387361,-0.0456365384161472,0.0,0.0,0.0,-0.0136349257081747,60.0,9.052258491516112,-0.0,-8.280384378167582e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001033888256642,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001088734279619,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,8.041355613386258e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001088734206859,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0005164485774002,286.1453552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.94122314453125,0.0,0.0,0.0,0.0,1.0,,-0.0011015989584848,1.7744751446002738e-08,0.0011015812633559,-0.0455032400786876,0.0,0.0,0.0,-0.0136096319183707,60.0,9.044477462768556,-0.0,-8.27382891088746e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001032682630466,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001087464625015,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,8.031977631617337e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001087464552256,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,0.0005158463027328,286.1523132324219,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.9477844238281,0.0,0.0,0.0,0.0,1.0,,-0.0011003169929608,1.759451606631046e-08,0.0011002994142472,-0.0451107397675514,0.0,0.0,0.0,-0.0135351680219173,60.0,9.025985717773438,-0.0,-8.254541938867987e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001032682630466,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001087464625015,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,8.031977631617337e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001087464552256,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,0.0005158463027328,286.1523132324219,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.9477844238281,0.0,0.0,0.0,0.0,1.0,,-0.0011003169929608,1.759451606631046e-08,0.0011002994142472,-0.0451107397675514,0.0,0.0,0.0,-0.0135351680219173,60.0,9.025985717773438,-0.0,-8.254541938867987e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001031024075928,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.000108571810415,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,8.019078086363152e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,0.000108571803139,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.000515017833095,286.1592712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.9543762207031,0.0,0.0,0.0,0.0,1.0,,-0.0010985487606376,1.7387845829830443e-08,0.0010985314147546,-0.0445707775652408,0.0,0.0,0.0,-0.0134327095001935,60.0,9.004674911499023,-0.0,-8.228047221336966e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001031024075928,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.000108571810415,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,8.019078086363152e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,0.000108571803139,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.000515017833095,286.1592712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.9543762207031,0.0,0.0,0.0,0.0,1.0,,-0.0010985487606376,1.7387845829830443e-08,0.0010985314147546,-0.0445707775652408,0.0,0.0,0.0,-0.0134327095001935,60.0,9.004674911499023,-0.0,-8.228047221336966e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001030012717819,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001084653122234,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,8.011212048586458e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001084653049474,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0005145126488059,286.1627502441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,286.9576721191406,0.0,0.0,0.0,0.0,1.0,,-0.0010974700562655,1.7261822193859192e-08,0.0010974527103826,-0.0442414954304695,0.0,0.0,0.0,-0.0133702289313077,60.0,8.992841720581055,-0.0,-8.211912216893327e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.000102888305264,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0001083463575923,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,8.00242560217157e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0001083463430404,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.000513948383741,286.1662292480469,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.9609680175781,0.0,0.0,0.0,0.0,1.0,,-0.0010962663218379,1.7121065454261952e-08,0.0010962492087855,-0.0438737012445926,0.0,0.0,0.0,-0.0133004495874047,60.0,8.980071067810059,-0.0,-8.193909195597372e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001026329700835,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001080774673027,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,7.982565875863656e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0001080774600268,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0005126728792674,286.1731872558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.967529296875,0.0,0.0,0.0,0.0,1.0,,-0.0010935458121821,1.6802900404400134e-08,0.0010935290483757,-0.0430422835052013,0.0,0.0,0.0,-0.0131427235901355,60.0,8.951992988586426,-0.0,-8.153288888479437e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001026329700835,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001080774673027,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,7.982565875863656e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0001080774600268,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0005126728792674,286.1731872558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.967529296875,0.0,0.0,0.0,0.0,1.0,,-0.0010935458121821,1.6802900404400134e-08,0.0010935290483757,-0.0430422835052013,0.0,0.0,0.0,-0.0131427235901355,60.0,8.951992988586426,-0.0,-8.153288888479437e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.0001023431614157,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001077722845366,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,7.960025686770678e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001077722772606,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0005112252547405,286.1801147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1842346191406,293.1499938964844,286.9740905761719,0.0,0.0,0.0,0.0,1.0,,-0.0010904580121859,1.6441788375232136e-08,0.0010904414812102,-0.0420985296368598,0.0,0.0,0.0,-0.0129637066274881,60.0,8.920772552490234,-0.0,-8.107307536420194e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
