time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.0001023431614157,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001077722845366,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,7.960025686770678e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001077722772606,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0005112252547405,286.1801147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1842346191406,293.1499938964844,286.9740905761719,0.0,0.0,0.0,0.0,1.0,,-0.0010904580121859,1.6441788375232136e-08,0.0010904414812102,-0.0420985296368598,0.0,0.0,0.0,-0.0129637066274881,60.0,8.920772552490234,-0.0,-8.107307536420194e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001020223280647,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001074344399967,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.935072062537074e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001074344327207,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0005096226232126,286.18701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.98065185546875,0.0,0.0,0.0,0.0,1.0,,-0.0010870395926758,1.6042026373952467e-08,0.0010870235273614,-0.0410536341369152,0.0,0.0,0.0,-0.0127655286341905,60.0,8.886825561523438,-0.0,-8.056556310975793e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001020223280647,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001074344399967,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.935072062537074e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001074344327207,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0005096226232126,286.18701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.98065185546875,0.0,0.0,0.0,0.0,1.0,,-0.0010870395926758,1.6042026373952467e-08,0.0010870235273614,-0.0410536341369152,0.0,0.0,0.0,-0.0127655286341905,60.0,8.886825561523438,-0.0,-8.056556310975793e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001016757887555,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001070695143425,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,7.908119005151093e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0001070695070666,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0005078915855847,286.19390869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,286.9871826171875,0.0,0.0,0.0,0.0,1.0,,-0.0010833472479134,1.5610229553431054e-08,0.0010833316482603,-0.0399248637259006,0.0,0.0,0.0,-0.0125514706596732,60.0,8.850570678710938,-0.0,-8.001916285138577e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001016757887555,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001070695143425,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,7.908119005151093e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0001070695070666,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0005078915855847,286.19390869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,286.9871826171875,0.0,0.0,0.0,0.0,1.0,,-0.0010833472479134,1.5610229553431054e-08,0.0010833316482603,-0.0399248637259006,0.0,0.0,0.0,-0.0125514706596732,60.0,8.850570678710938,-0.0,-8.001916285138577e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.000101494777482,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001068789060809,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,7.894040027167648e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.000106878898805,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0005069874459877,286.1973571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.9904479980469,0.0,0.0,0.0,0.0,1.0,,-0.0010814185952767,1.5384689078246083e-08,0.0010814032284542,-0.0393352136015892,0.0,0.0,0.0,-0.0124396616593003,60.0,8.831701278686523,-0.0,-7.973450522058556e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0001013087094179,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0001066829645424,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,7.879568147473037e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001066829572664,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0005060579278506,286.2007751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,293.1499938964844,286.99371337890625,0.0,0.0,0.0,0.0,1.0,,-0.001079436042346,1.515284253628124e-08,0.0010794209083542,-0.0387290306389331,0.0,0.0,0.0,-0.0123247262090444,60.0,8.812385559082031,-0.0,-7.94424153127693e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.0001009252373478,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001062791488948,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,7.849742542020977e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0001062791416188,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0005041424301452,286.2076416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18170166015625,293.1499938964844,287.000244140625,0.0,0.0,0.0,0.0,1.0,,-0.0010753502137959,1.4675031856370424e-08,0.0010753355454653,-0.0374796278774738,0.0,0.0,0.0,-0.0120878554880619,60.0,8.772649765014648,-0.0,-7.88421274933171e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.0001009252373478,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001062791488948,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,7.849742542020977e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0001062791416188,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0005041424301452,286.2076416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18170166015625,293.1499938964844,287.000244140625,0.0,0.0,0.0,0.0,1.0,,-0.0010753502137959,1.4675031856370424e-08,0.0010753355454653,-0.0374796278774738,0.0,0.0,0.0,-0.0120878554880619,60.0,8.772649765014648,-0.0,-7.88421274933171e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001006894381134,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0001060308350133,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.831402763258666e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0001060308277374,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.000502964539919,286.21173095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,287.004150390625,0.0,0.0,0.0,0.0,1.0,,-0.0010728377383202,1.43812259878473e-08,0.0010728233028203,-0.0367112830281257,0.0,0.0,0.0,-0.0119422050192952,60.0,8.748188972473145,-0.0,-7.84741445158943e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.0001005309532047,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001058639536495,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.819076563464478e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0001058639463735,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0005021729157306,286.2144470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,287.0067749023437,0.0,0.0,0.0,0.0,1.0,,-0.0010711491340771,1.4183759944330632e-08,0.0010711349314078,-0.0361948423087596,0.0,0.0,0.0,-0.0118443127721548,60.0,8.731739044189453,-0.0,-7.82273090749186e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001001301352516,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001054418680723,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.787901267874986e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0001054418607964,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0005001707468181,286.22125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,287.0132751464844,0.0,0.0,0.0,0.0,1.0,,-0.0010668783215805,1.3684341659825351e-08,0.0010668647009879,-0.0348885767161846,0.0,0.0,0.0,-0.0115967309102416,60.0,8.690004348754883,-0.0,-7.760475284612768e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001001301352516,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001054418680723,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.787901267874986e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0001054418607964,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0005001707468181,286.22125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,287.0132751464844,0.0,0.0,0.0,0.0,1.0,,-0.0010668783215805,1.3684341659825351e-08,0.0010668647009879,-0.0348885767161846,0.0,0.0,0.0,-0.0115967309102416,60.0,8.690004348754883,-0.0,-7.760475284612768e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.972732368623838e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,0.0001050176797434,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,7.756570994388312e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0001050176724675,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.000498158566188,286.2279968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0197448730469,0.0,0.0,0.0,0.0,1.0,,-0.0010625863214954,1.3182440028458586e-08,0.0010625731665641,-0.0335756316781044,0.0,0.0,0.0,-0.0113479178398847,60.0,8.64780330657959,-0.0,-7.698160686686607e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.972732368623838e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,0.0001050176797434,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,7.756570994388312e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0001050176724675,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.000498158566188,286.2279968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0197448730469,0.0,0.0,0.0,0.0,1.0,,-0.0010625863214954,1.3182440028458586e-08,0.0010625731665641,-0.0335756316781044,0.0,0.0,0.0,-0.0113479178398847,60.0,8.64780330657959,-0.0,-7.698160686686607e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,9.952745313057676e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001048072153935,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.741025910945609e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001048072081175,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,0.000497160188388,286.2313842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,287.0229797363281,0.0,0.0,0.0,0.0,1.0,,-0.0010604568524286,1.2933409010429386e-08,0.0010604439303278,-0.0329241193830966,0.0,0.0,0.0,-0.0112244635820388,60.0,8.626659393310547,-0.0,-7.667335211181125e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,9.932937973644584e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001045986282406,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,7.725619798293337e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0001045986209646,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0004961707745678,286.2347412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,287.0262145996094,0.0,0.0,0.0,0.0,1.0,,-0.0010583468247205,1.2686613537482572e-08,0.0010583341354504,-0.0322784185409545,0.0,0.0,0.0,-0.0111021194607019,60.0,8.605596542358398,-0.0,-7.636846532932395e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,9.893658716464417e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001041850046021,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.695069507462904e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001041849973262,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0004942087107338,286.241455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788635253906,293.1499938964844,287.0326843261719,0.0,0.0,0.0,0.0,1.0,,-0.0010541612282395,1.2197210352837828e-08,0.001054149121046,-0.0309978481382131,0.0,0.0,0.0,-0.0108594996854662,60.0,8.563633918762207,-0.0,-7.576566929401451e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,9.893658716464417e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001041850046021,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.695069507462904e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001041849973262,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0004942087107338,286.241455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788635253906,293.1499938964844,287.0326843261719,0.0,0.0,0.0,0.0,1.0,,-0.0010541612282395,1.2197210352837828e-08,0.001054149121046,-0.0309978481382131,0.0,0.0,0.0,-0.0108594996854662,60.0,8.563633918762207,-0.0,-7.576566929401451e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.85524820862338e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001037805195664,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,7.665195153094828e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0001037805122905,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0004922900116071,286.2481384277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,287.03912353515625,0.0,0.0,0.0,0.0,1.0,,-0.0010500682983547,1.1718626069523452e-08,0.0010500566568225,-0.0297454427927732,0.0,0.0,0.0,-0.0106222443282604,60.0,8.522046089172363,-0.0,-7.517851230431918e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.85524820862338e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001037805195664,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,7.665195153094828e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0001037805122905,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0004922900116071,286.2481384277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,287.03912353515625,0.0,0.0,0.0,0.0,1.0,,-0.0010500682983547,1.1718626069523452e-08,0.0010500566568225,-0.0297454427927732,0.0,0.0,0.0,-0.0106222443282604,60.0,8.522046089172363,-0.0,-7.517851230431918e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.818145917961374e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001033898151945,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,7.636337250005454e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001033898079185,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0004904366796836,286.2548217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.0455322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010461150668561,1.1256342524745833e-08,0.0010461037745699,-0.0285355634987354,0.0,0.0,0.0,-0.0103930719196796,60.0,8.481200218200684,-0.0,-7.46135100371248e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.818145917961374e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001033898151945,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,7.636337250005454e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001033898079185,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0004904366796836,286.2548217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.0455322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010461150668561,1.1256342524745833e-08,0.0010461037745699,-0.0285355634987354,0.0,0.0,0.0,-0.0103930719196796,60.0,8.481200218200684,-0.0,-7.46135100371248e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,9.782686538528652e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001030164130497,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,7.608758460264653e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001030164057738,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.000488665420562,286.2614440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17730712890625,293.1499938964844,287.05194091796875,0.0,0.0,0.0,0.0,1.0,,-0.0010423369240015,1.0814542150683336e-08,0.0010423262137919,-0.0273791756480932,0.0,0.0,0.0,-0.0101740527898073,60.0,8.441423416137695,-0.0,-7.407553681559875e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,9.782686538528652e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001030164130497,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,7.608758460264653e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001030164057738,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.000488665420562,286.2614440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17730712890625,293.1499938964844,287.05194091796875,0.0,0.0,0.0,0.0,1.0,,-0.0010423369240015,1.0814542150683336e-08,0.0010423262137919,-0.0273791756480932,0.0,0.0,0.0,-0.0101740527898073,60.0,8.441423416137695,-0.0,-7.407553681559875e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.765385038917884e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,0.0001028342230711,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,7.595301576657221e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001028342157951,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0004878011823166,286.2647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,287.0551452636719,0.0,0.0,0.0,0.0,1.0,,-0.0010404955828562,1.0598974142794761e-08,0.0010404848726466,-0.0268148984760046,0.0,0.0,0.0,-0.0100671965628862,60.0,8.421825408935547,-0.0,-7.38137444500353e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.748688898980618e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001026583995553,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,7.582315447507426e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001026583922794,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.000486967182951,286.2680969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17681884765625,293.1499938964844,287.0583190917969,0.0,0.0,0.0,0.0,1.0,,-0.0010387164074927,1.0390946769689437e-08,0.0010387060465291,-0.0262703374028205,0.0,0.0,0.0,-0.0099640684202313,60.0,8.402602195739746,-0.0,-7.356155151683198e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.717133070807904e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001023260992951,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,7.557771459687501e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0001023260920192,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0004853908903896,286.2746887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.17633056640625,293.1499938964844,287.064697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010353521211072,9.9977777168192e-09,0.0010353421093896,-0.0252410620450973,0.0,0.0,0.0,-0.0097691472619771,60.0,8.36549186706543,-0.0,-7.30860918451981e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.717133070807904e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001023260992951,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,7.557771459687501e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0001023260920192,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0004853908903896,286.2746887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.17633056640625,293.1499938964844,287.064697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010353521211072,9.9977777168192e-09,0.0010353421093896,-0.0252410620450973,0.0,0.0,0.0,-0.0097691472619771,60.0,8.36549186706543,-0.0,-7.30860918451981e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,9.69617976807058e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001021054486045,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,7.541474769823253e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,0.0001021054486045,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0004843442293349,286.2791748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,287.0690002441406,0.0,0.0,0.0,0.0,1.0,,-0.0010331197408959,9.736710104846225e-09,0.0010331099620088,-0.0245575699955225,0.0,0.0,0.0,-0.0096397269517183,60.0,8.340689659118652,-0.0,-7.277123614812808e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,9.687901911092922e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001020182826323,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,7.535036274930462e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.0001020182753563,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0004839307512156,286.28125,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.0710144042969,0.0,0.0,0.0,0.0,1.0,,-0.0010322376620024,9.633575714929066e-09,0.001032228115946,-0.0242875479161739,0.0,0.0,0.0,-0.0095885982736945,60.0,8.330225944519043,-0.0,-7.264703327791723e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,9.660544310463592e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001017301910906,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,7.513757736887783e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001017301838146,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0004825641517527,286.2878112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.07733154296875,0.0,0.0,0.0,0.0,1.0,,-0.0010293232044205,9.29271504190865e-09,0.0010293138911947,-0.0233950838446617,0.0,0.0,0.0,-0.009419621899724,60.0,8.296544075012207,-0.0,-7.223731302019587e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,9.660544310463592e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001017301910906,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,7.513757736887783e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001017301838146,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0004825641517527,286.2878112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.07733154296875,0.0,0.0,0.0,0.0,1.0,,-0.0010293232044205,9.29271504190865e-09,0.0010293138911947,-0.0233950838446617,0.0,0.0,0.0,-0.009419621899724,60.0,8.296544075012207,-0.0,-7.223731302019587e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,9.6352981927339e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001014643421513,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,7.494122110074386e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001014643348753,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.000481303082779,286.2943420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.0836181640625,0.0,0.0,0.0,0.0,1.0,,-0.0010266333119943,8.97816754275027e-09,0.0010266242315992,-0.0225714668631553,0.0,0.0,0.0,-0.0092636877670884,60.0,8.26433277130127,-0.0,-7.18602422011827e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,9.6352981927339e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001014643421513,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,7.494122110074386e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001014643348753,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.000481303082779,286.2943420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.0836181640625,0.0,0.0,0.0,0.0,1.0,,-0.0010266333119943,8.97816754275027e-09,0.0010266242315992,-0.0225714668631553,0.0,0.0,0.0,-0.0092636877670884,60.0,8.26433277130127,-0.0,-7.18602422011827e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,9.622185461921616e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,0.0001013262517517,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,7.483923400286585e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001013262517517,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0004806480719707,286.297607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0867614746094,0.0,0.0,0.0,0.0,1.0,,-0.0010252363281324,8.814789786981692e-09,0.0010252274805679,-0.0221436563879251,0.0,0.0,0.0,-0.0091826952993869,60.0,8.247885704040527,-0.0,-7.166477900000245e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.611302812118085e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,0.0001012116554193,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,7.475459278794006e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001012116481433,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0004801044415216,286.3008728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1499938964844,287.08990478515625,0.0,0.0,0.0,0.0,1.0,,-0.0010240770643576,8.67920135760869e-09,0.0010240684496238,-0.0217886045575141,0.0,0.0,0.0,-0.0091154798865318,60.0,8.2324800491333,-0.0,-7.15027681508218e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.591283014742658e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0001010008418234,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,7.459888001903892e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0001010008345474,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0004791044339071,286.3074035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.0961608886719,0.0,0.0,0.0,0.0,1.0,,-0.0010219421237707,8.429768882933786e-09,0.0010219337418675,-0.0211354214698076,0.0,0.0,0.0,-0.0089918160811066,60.0,8.203316688537598,-0.0,-7.120520706394019e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.591283014742658e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0001010008418234,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,7.459888001903892e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0001010008345474,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0004791044339071,286.3074035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.0961608886719,0.0,0.0,0.0,0.0,1.0,,-0.0010219421237707,8.429768882933786e-09,0.0010219337418675,-0.0211354214698076,0.0,0.0,0.0,-0.0089918160811066,60.0,8.203316688537598,-0.0,-7.120520706394019e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
