time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.574116120347752e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001008200633805,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.446535892086104e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0001008200561045,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.0004782468895427,286.3139038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.1024169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010201131226494,8.215878644080021e-09,0.0010201048571616,-0.020575288683176,0.0,0.0,0.0,-0.0088857822120189,60.0,8.1766996383667,-0.0,-7.095053433658904e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.574116120347752e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001008200633805,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.446535892086104e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0001008200561045,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.0004782468895427,286.3139038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.1024169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010201131226494,8.215878644080021e-09,0.0010201048571616,-0.020575288683176,0.0,0.0,0.0,-0.0088857822120189,60.0,8.1766996383667,-0.0,-7.095053433658904e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.559473255649208e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0001006658640108,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,7.435146835632622e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001006658567348,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004775154520757,286.3204040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.1086120605469,0.0,0.0,0.0,0.0,1.0,,-0.001018553157337,8.033437914889419e-09,0.0010185451246798,-0.0200975015759468,0.0,0.0,0.0,-0.0087953405454754,60.0,8.152297973632812,-0.0,-7.07336695882077e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.559473255649208e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0001006658640108,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,7.435146835632622e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001006658567348,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004775154520757,286.3204040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.1086120605469,0.0,0.0,0.0,0.0,1.0,,-0.001018553157337,8.033437914889419e-09,0.0010185451246798,-0.0200975015759468,0.0,0.0,0.0,-0.0087953405454754,60.0,8.152297973632812,-0.0,-7.07336695882077e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.547422814648598e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.00010053897131,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,7.425774674629793e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.000100538964034,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0004769135266542,286.326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.11480712890625,0.0,0.0,0.0,0.0,1.0,,-0.0010172694455832,7.883301123001729e-09,0.0010172615293413,-0.0197043027728796,0.0,0.0,0.0,-0.0087209120392799,60.0,8.129924774169922,-0.0,-7.055545125922438e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.547422814648598e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.00010053897131,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,7.425774674629793e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.000100538964034,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0004769135266542,286.326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.11480712890625,0.0,0.0,0.0,0.0,1.0,,-0.0010172694455832,7.883301123001729e-09,0.0010172615293413,-0.0197043027728796,0.0,0.0,0.0,-0.0087209120392799,60.0,8.129924774169922,-0.0,-7.055545125922438e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.540917380945756e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001004704608931,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,7.42071497370489e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.0001004704536171,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0004765885532833,286.3301696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1499938964844,287.1178894042969,0.0,0.0,0.0,0.0,1.0,,-0.0010165765415877,7.802246848598315e-09,0.0010165687417611,-0.0194920245558023,0.0,0.0,0.0,-0.0086807310581207,60.0,8.118467330932617,-0.0,-7.045932903793074e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,9.537192818243057e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0001004312434815,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,7.417818414978683e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001004312362056,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.000476402521599,286.3334045410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.1210021972656,0.0,0.0,0.0,0.0,1.0,,-0.0010161796817556,7.755846631596341e-09,0.001016171881929,-0.0193705018609762,0.0,0.0,0.0,-0.0086577283218503,60.0,8.108616828918457,-0.0,-7.04043330301829e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,9.530642273603009e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001003622601274,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,7.41272306186147e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001003622601274,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0004760753072332,286.3398742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1720275878906,293.1502990722656,287.12713623046875,0.0,0.0,0.0,0.0,1.0,,-0.0010154803749173,7.674228363896418e-09,0.0010154726915061,-0.0191567409783601,0.0,0.0,0.0,-0.0086172604933381,60.0,8.090373039245605,-0.0,-7.030764948012802e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,9.530642273603009e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001003622601274,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,7.41272306186147e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001003622601274,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0004760753072332,286.3398742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1720275878906,293.1502990722656,287.12713623046875,0.0,0.0,0.0,0.0,1.0,,-0.0010154803749173,7.674228363896418e-09,0.0010154726915061,-0.0191567409783601,0.0,0.0,0.0,-0.0086172604933381,60.0,8.090373039245605,-0.0,-7.030764948012802e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,9.527410293230788e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001003282231977,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,7.41020921850577e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001003282159217,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0004759138391818,286.3448181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1502380371094,287.1318054199219,0.0,0.0,0.0,0.0,1.0,,-0.0010151361348107,7.633953025276696e-09,0.0010151284513995,-0.0190512593835592,0.0,0.0,0.0,-0.0085972947999835,60.0,8.07702350616455,-0.0,-7.025996495713116e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.526426583761348e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.00010031786951,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,7.409444515360519e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.00010031786951,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0004758647410199,286.34637451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1507263183594,287.1332702636719,0.0,0.0,0.0,0.0,1.0,,-0.0010150308953598,7.621705044869032e-09,0.0010150233283638,-0.019019179046154,0.0,0.0,0.0,-0.0085912207141518,60.0,8.074106216430664,-0.0,-7.02454627798943e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.524130291538312e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001002936915028,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,7.407658267766237e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001002936842269,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0004757500137202,286.35284423828125,294.1499938964844,293.15240478515625,291.6650390625,293.17138671875,293.1513977050781,287.139404296875,0.0,0.0,0.0,0.0,1.0,,-0.0010147885186597,7.593093265256812e-09,0.0010147808352485,-0.0189442411065101,0.0,0.0,0.0,-0.0085770478472113,60.0,8.060005187988281,-0.0,-7.021159831310797e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.524130291538312e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001002936915028,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,7.407658267766237e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001002936842269,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0004757500137202,286.35284423828125,294.1499938964844,293.15240478515625,291.6650390625,293.17138671875,293.1513977050781,287.139404296875,0.0,0.0,0.0,0.0,1.0,,-0.0010147885186597,7.593093265256812e-09,0.0010147808352485,-0.0189442411065101,0.0,0.0,0.0,-0.0085770478472113,60.0,8.060005187988281,-0.0,-7.021159831310797e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.518866863800211e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,0.0001002382559818,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,7.403564086416736e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0001002382487058,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0004754870897158,286.3593139648437,294.1499938964844,293.1594543457031,291.66943359375,293.1713562011719,293.1552734375,287.1455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010142256505787,7.527505729854056e-09,0.0010142181999981,-0.0187724642455577,0.0,0.0,0.0,-0.0085445242002606,60.0,8.051745414733887,-0.0,-7.013400704636298e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.518866863800211e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,0.0001002382559818,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,7.403564086416736e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0001002382487058,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0004754870897158,286.3593139648437,294.1499938964844,293.1594543457031,291.66943359375,293.1713562011719,293.1552734375,287.1455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010142256505787,7.527505729854056e-09,0.0010142181999981,-0.0187724642455577,0.0,0.0,0.0,-0.0085445242002606,60.0,8.051745414733887,-0.0,-7.013400704636298e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.516609134152532e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0001002144854282,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,7.401808397844434e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001002144781523,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004753743123728,286.362548828125,294.1499938964844,293.1646423339844,291.6726989746094,293.1712951660156,293.156982421875,287.1485290527344,0.0,0.0,0.0,0.0,1.0,,-0.0010139861842617,7.499378895658992e-09,0.0010139786172658,-0.0186987966299057,0.0,0.0,0.0,-0.0085305850952863,60.0,8.047083854675293,-0.0,-7.010073943547468e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.512958786217496e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001001760465442,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,7.39896931918338e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001001760392682,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.000475191976875,286.36578369140625,294.1499938964844,293.1708984375,291.6766052246094,293.1714172363281,293.1601257324219,287.1515808105469,0.0,0.0,0.0,0.0,1.0,,-0.001013595610857,7.453895278786149e-09,0.0010135881602764,-0.0185796711593866,0.0,0.0,0.0,-0.0085080293938517,60.0,8.0446195602417,-0.0,-7.004697266665971e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.505172056378795e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001000940465019,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.392912812065333e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0001000940392259,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.000474803004181,286.37225341796875,294.1499938964844,293.1864929199219,291.68634033203125,293.1717529296875,293.167236328125,287.1576538085937,0.0,0.0,0.0,0.0,1.0,,-0.0010127684799954,7.356881326359144e-09,0.0010127611458301,-0.0183255746960639,0.0,0.0,0.0,-0.008459948003292,60.0,8.040626525878906,-0.0,-6.993234080709956e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.505172056378795e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001000940465019,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.392912812065333e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0001000940392259,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.000474803004181,286.37225341796875,294.1499938964844,293.1864929199219,291.68634033203125,293.1717529296875,293.167236328125,287.1576538085937,0.0,0.0,0.0,0.0,1.0,,-0.0010127684799954,7.356881326359144e-09,0.0010127611458301,-0.0183255746960639,0.0,0.0,0.0,-0.008459948003292,60.0,8.040626525878906,-0.0,-6.993234080709956e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.494707046542317e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,9.998384484788404e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,7.384773198282346e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.998384484788404e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004742802702821,286.37872314453125,294.1499938964844,293.2060241699219,291.69854736328125,293.17266845703125,293.1786804199219,287.1636657714844,0.0,0.0,0.0,0.0,1.0,,-0.0010116517078131,7.226497622525585e-09,0.0010116443736478,-0.0179840773344039,0.0,0.0,0.0,-0.0083953021094203,60.0,8.041654586791992,-0.0,-6.977844435596128e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.494707046542317e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,9.998384484788404e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,7.384773198282346e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.998384484788404e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004742802702821,286.37872314453125,294.1499938964844,293.2060241699219,291.69854736328125,293.17266845703125,293.1786804199219,287.1636657714844,0.0,0.0,0.0,0.0,1.0,,-0.0010116517078131,7.226497622525585e-09,0.0010116443736478,-0.0179840773344039,0.0,0.0,0.0,-0.0083953021094203,60.0,8.041654586791992,-0.0,-6.977844435596128e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,9.483585017733276e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.986672375816852e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,7.376122812274843e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,9.98667164822109e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004737246781587,286.3851623535156,294.1499938964844,293.22918701171875,291.7130126953125,293.173828125,293.191650390625,287.1697082519531,0.0,0.0,0.0,0.0,1.0,,-0.0010104689281433,7.087925801840811e-09,0.0010104618268087,-0.0176211223006248,0.0,0.0,0.0,-0.0083266180008649,60.0,8.044181823730469,-0.0,-6.961505505387322e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,9.483585017733276e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.986672375816852e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,7.376122812274843e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,9.98667164822109e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004737246781587,286.3851623535156,294.1499938964844,293.22918701171875,291.7130126953125,293.173828125,293.191650390625,287.1697082519531,0.0,0.0,0.0,0.0,1.0,,-0.0010104689281433,7.087925801840811e-09,0.0010104618268087,-0.0176211223006248,0.0,0.0,0.0,-0.0083266180008649,60.0,8.044181823730469,-0.0,-6.961505505387322e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.47071603150107e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,9.973120904760437e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,7.366113277385011e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.973120177164674e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0004730818618554,286.3916015625,294.1499938964844,293.2557983398437,291.7296447753906,293.1754150390625,293.2073974609375,287.1757202148437,0.0,0.0,0.0,0.0,1.0,,-0.0010090959258377,6.927587392624446e-09,0.0010090889409184,-0.0172011498361825,0.0,0.0,0.0,-0.0082471221685409,60.0,8.049585342407227,-0.0,-6.942624963812706e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.47071603150107e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,9.973120904760437e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,7.366113277385011e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.973120177164674e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0004730818618554,286.3916015625,294.1499938964844,293.2557983398437,291.7296447753906,293.1754150390625,293.2073974609375,287.1757202148437,0.0,0.0,0.0,0.0,1.0,,-0.0010090959258377,6.927587392624446e-09,0.0010090889409184,-0.0172011498361825,0.0,0.0,0.0,-0.0082471221685409,60.0,8.049585342407227,-0.0,-6.942624963812706e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.463507012696935e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.965529170585796e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.360506424447522e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.965528442990036e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0004727217310573,286.39483642578125,294.1499938964844,293.27032470703125,291.7387084960937,293.1766052246094,293.2171630859375,287.1787109375,0.0,0.0,0.0,0.0,1.0,,-0.0010083271190524,6.837767241307802e-09,0.0010083202505484,-0.0169658828526735,0.0,0.0,0.0,-0.0082025909796357,60.0,8.054303169250488,-0.0,-6.932059193331952e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.456447151023896e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,9.958095324691384e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,7.355015259236097e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,9.958094597095624e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0004723691090475,286.3980407714844,294.1499938964844,293.2855834960937,291.7482604980469,293.177734375,293.22674560546875,287.18170166015625,0.0,0.0,0.0,0.0,1.0,,-0.0010075743775814,6.749809156048059e-09,0.0010075676254928,-0.0167354885488748,0.0,0.0,0.0,-0.0081589836627244,60.0,8.058719635009766,-0.0,-6.921720796526645e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.44156781770289e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.94242654996924e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.343442848650739e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.94242654996924e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004716258554253,286.4044494628906,294.1499938964844,293.3182983398437,291.7687072753906,293.18048095703125,293.2480773925781,287.18768310546875,0.0,0.0,0.0,0.0,1.0,,-0.001005989848636,6.564432553091137e-09,0.001005983329378,-0.0162499099969863,0.0,0.0,0.0,-0.0080670891329646,60.0,8.070100784301758,-0.0,-6.899956161987576e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.44156781770289e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.94242654996924e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.343442848650739e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.94242654996924e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004716258554253,286.4044494628906,294.1499938964844,293.3182983398437,291.7687072753906,293.18048095703125,293.2480773925781,287.18768310546875,0.0,0.0,0.0,0.0,1.0,,-0.001005989848636,6.564432553091137e-09,0.001005983329378,-0.0162499099969863,0.0,0.0,0.0,-0.0080670891329646,60.0,8.070100784301758,-0.0,-6.899956161987576e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.428716293768956e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,9.92889326880686e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.333447138080373e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.928892541211098e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0004709838831331,286.4098205566406,294.1499938964844,293.3478698730469,291.7872009277344,293.1836242675781,293.26861572265625,287.19268798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010046205716207,6.404312191676809e-09,0.001004614168778,-0.0158304776996374,0.0,0.0,0.0,-0.0079877106472849,60.0,8.082931518554688,-0.0,-6.88118433345153e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.426268661627546e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.926315397024156e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,7.331543747568503e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,9.926315397024156e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,0.0004708616179414,286.4108581542969,294.1499938964844,293.35369873046875,291.79083251953125,293.1842346191406,293.2725524902344,287.19366455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010043598012998,6.373815697457985e-09,0.0010043533984571,-0.0157505925744771,0.0,0.0,0.0,-0.0079725924879312,60.0,8.085375785827637,-0.0,-6.877611724576127e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.41088073886931e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.910111839417368e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,7.319574797293171e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.910111111821608e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0004700929566752,286.417236328125,294.1499938964844,293.3915405273437,291.8144836425781,293.1880187988281,293.296875,287.1996154785156,0.0,0.0,0.0,0.0,1.0,,-0.0010027200914919,6.182099721030454e-09,0.0010027139214798,-0.0152483871206641,0.0,0.0,0.0,-0.0078775500878691,60.0,8.100797653198242,-0.0,-6.855175627151766e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.41088073886931e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.910111839417368e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,7.319574797293171e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.910111111821608e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0004700929566752,286.417236328125,294.1499938964844,293.3915405273437,291.8144836425781,293.1880187988281,293.296875,287.1996154785156,0.0,0.0,0.0,0.0,1.0,,-0.0010027200914919,6.182099721030454e-09,0.0010027139214798,-0.0152483871206641,0.0,0.0,0.0,-0.0078775500878691,60.0,8.100797653198242,-0.0,-6.855175627151766e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.396829409524798e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.895314724417403e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,7.308646308956668e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,9.895313996821642e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0004693910886999,286.42364501953125,294.1499938964844,293.4316101074219,291.83953857421875,293.1928100585937,293.3252258300781,287.20556640625,0.0,0.0,0.0,0.0,1.0,,-0.0010012228740379,6.007034869526251e-09,0.0010012169368565,-0.0147897880524396,0.0,0.0,0.0,-0.0077907624654471,60.0,8.121292114257812,-0.0,-6.83471981233197e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.396829409524798e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.895314724417403e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,7.308646308956668e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,9.895313996821642e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0004693910886999,286.42364501953125,294.1499938964844,293.4316101074219,291.83953857421875,293.1928100585937,293.3252258300781,287.20556640625,0.0,0.0,0.0,0.0,1.0,,-0.0010012228740379,6.007034869526251e-09,0.0010012169368565,-0.0147897880524396,0.0,0.0,0.0,-0.0077907624654471,60.0,8.121292114257812,-0.0,-6.83471981233197e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.38940138439648e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.887493069982156e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,7.302869198611006e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.887492342386396e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0004690200439654,286.42681884765625,294.1499938964844,293.4523620605469,291.8525085449219,293.1952209472656,293.3388671875,287.2085266113281,0.0,0.0,0.0,0.0,1.0,,-0.0010004333453252,5.914492451353226e-09,0.0010004274081438,-0.0145473582670092,0.0,0.0,0.0,-0.007744894362986,60.0,8.131406784057617,-0.0,-6.823918852205679e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,9.383562428411096e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.88134415820241e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,7.298327545868233e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.881343430606648e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0004687283653765,286.42999267578125,294.1499938964844,293.4736022949219,291.86578369140625,293.1982116699219,293.35467529296875,287.21148681640625,0.0,0.0,0.0,0.0,1.0,,-0.0009998093592002,5.841744865620058e-09,0.0009998035384342,-0.0143567863851785,0.0,0.0,0.0,-0.0077088214457035,60.0,8.144291877746582,-0.0,-6.815434261397968e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.371215128339828e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.868342021945864e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,7.288724009413272e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.868341294350104e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0004681115970015,286.4363708496094,294.1499938964844,293.5173034667969,291.89312744140625,293.2040405273437,293.3851928710937,287.2174377441406,0.0,0.0,0.0,0.0,1.0,,-0.000998493633233,5.6879079224358975e-09,0.0009984879288822,-0.0139537816867232,0.0,0.0,0.0,-0.0076325568370521,60.0,8.16910457611084,-0.0,-6.797509399802949e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
