time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.371215128339828e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.868342021945864e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,7.288724009413272e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.868341294350104e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0004681115970015,286.4363708496094,294.1499938964844,293.5173034667969,291.89312744140625,293.2040405273437,293.3851928710937,287.2174377441406,0.0,0.0,0.0,0.0,1.0,,-0.000998493633233,5.6879079224358975e-09,0.0009984879288822,-0.0139537816867232,0.0,0.0,0.0,-0.0076325568370521,60.0,8.16910457611084,-0.0,-6.797509399802949e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,9.3614959041588e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.858106204774232e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,7.281164289452136e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.858106204774232e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0004676260869018,286.4427185058594,294.1499938964844,293.5625,291.9213562011719,293.2106018066406,293.4177551269531,287.2233581542969,0.0,0.0,0.0,0.0,1.0,,-0.0009974582353606,5.566811012158723e-09,0.0009974527638405,-0.0136365396901965,0.0,0.0,0.0,-0.0075725251808762,60.0,8.197853088378906,-0.0,-6.783415784639146e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,9.3614959041588e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.858106204774232e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,7.281164289452136e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.858106204774232e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0004676260869018,286.4427185058594,294.1499938964844,293.5625,291.9213562011719,293.2106018066406,293.4177551269531,287.2233581542969,0.0,0.0,0.0,0.0,1.0,,-0.0009974582353606,5.566811012158723e-09,0.0009974527638405,-0.0136365396901965,0.0,0.0,0.0,-0.0075725251808762,60.0,8.197853088378906,-0.0,-6.783415784639146e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.355131624033676e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.851405047811568e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,7.276215183082968e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.851405047811568e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0004673081857617,286.4490966796875,294.1499938964844,293.6089172363281,291.95037841796875,293.21795654296875,293.4526062011719,287.2292785644531,0.0,0.0,0.0,0.0,1.0,,-0.000996780116111,5.487526877345772e-09,0.0009967746445909,-0.0134288351982831,0.0,0.0,0.0,-0.0075332201085984,60.0,8.230724334716797,-0.0,-6.774196492642659e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.355131624033676e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.851405047811568e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,7.276215183082968e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.851405047811568e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0004673081857617,286.4490966796875,294.1499938964844,293.6089172363281,291.95037841796875,293.21795654296875,293.4526062011719,287.2292785644531,0.0,0.0,0.0,0.0,1.0,,-0.000996780116111,5.487526877345772e-09,0.0009967746445909,-0.0134288351982831,0.0,0.0,0.0,-0.0075332201085984,60.0,8.230724334716797,-0.0,-6.774196492642659e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.353057976113632e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,9.84922080533579e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.274601375684142e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,9.84922080533579e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0004672046052291,286.4554443359375,294.1499938964844,293.6562805175781,291.98004150390625,293.2258605957031,293.4895935058594,287.2351989746094,0.0,0.0,0.0,0.0,1.0,,-0.0009965583449229,5.461683549867757e-09,0.0009965528734028,-0.0133611317723989,0.0,0.0,0.0,-0.0075204046443104,60.0,8.267525672912598,-0.0,-6.771193028498601e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.353057976113632e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,9.84922080533579e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.274601375684142e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,9.84922080533579e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0004672046052291,286.4554443359375,294.1499938964844,293.6562805175781,291.98004150390625,293.2258605957031,293.4895935058594,287.2351989746094,0.0,0.0,0.0,0.0,1.0,,-0.0009965583449229,5.461683549867757e-09,0.0009965528734028,-0.0133611317723989,0.0,0.0,0.0,-0.0075204046443104,60.0,8.267525672912598,-0.0,-6.771193028498601e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.351843618787824e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.847942419582978e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,7.273656956385821e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,9.847941691987216e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0004671439237426,286.4586181640625,294.1499938964844,293.6802673339844,291.9950561523437,293.2298583984375,293.5081481933594,287.2381591796875,0.0,0.0,0.0,0.0,1.0,,-0.0009964300552383,5.446555650934215e-09,0.0009964245837181,-0.0133214993402361,0.0,0.0,0.0,-0.0075129102915525,60.0,8.286186218261719,-0.0,-6.76943514577033e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.355676593258976e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.851979120867328e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,7.276638643816113e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.851978393271564e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0004673354269471,286.4617919921875,294.1499938964844,293.70440673828125,292.0101623535156,293.2342224121094,293.52862548828125,287.2411193847656,0.0,0.0,0.0,0.0,1.0,,-0.0009968366939574,5.494311228204651e-09,0.0009968312224373,-0.0134466104209423,0.0,0.0,0.0,-0.0075365765951573,60.0,8.30823040008545,-0.0,-6.774985905622088e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.370290354127064e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.867367771221323e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,7.288005144800991e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.867367771221323e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004680654092226,286.4681701660156,294.1499938964844,293.75299072265625,292.0406188964844,293.2437744140625,293.5718994140625,287.2470397949219,0.0,0.0,0.0,0.0,1.0,,-0.0009983942145481,5.676379366548191e-09,0.0009983886266127,-0.0139235807582736,0.0,0.0,0.0,-0.0076268375851213,60.0,8.359003067016602,-0.0,-6.796167184575097e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.370290354127064e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.867367771221323e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,7.288005144800991e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.867367771221323e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004680654092226,286.4681701660156,294.1499938964844,293.75299072265625,292.0406188964844,293.2437744140625,293.5718994140625,287.2470397949219,0.0,0.0,0.0,0.0,1.0,,-0.0009983942145481,5.676379366548191e-09,0.0009983886266127,-0.0139235807582736,0.0,0.0,0.0,-0.0076268375851213,60.0,8.359003067016602,-0.0,-6.796167184575097e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.390342893311754e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.888484055409208e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,7.303601159946993e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,9.888483327813448e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0004690670757554,286.4740295410156,294.1499938964844,293.7979431152344,292.0687866210937,293.25323486328125,293.6150207519531,287.25250244140625,0.0,0.0,0.0,0.0,1.0,,-0.0010005309013649,5.92620841288749e-09,0.0010005249641835,-0.0145780527964234,0.0,0.0,0.0,-0.0077506895177066,60.0,8.412447929382324,-0.0,-6.825285936429283e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.392793435836212e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.891064109979196e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,7.305506733246148e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.891064109979196e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0004691894573625,286.4745483398437,294.1499938964844,293.8018493652344,292.0712585449219,293.2541198730469,293.61895751953125,287.2529602050781,0.0,0.0,0.0,0.0,1.0,,-0.0010007919045165,5.956733772904954e-09,0.0010007859673351,-0.014658018015325,0.0,0.0,0.0,-0.0077658221125602,60.0,8.41753101348877,-0.0,-6.828847887163647e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.420303103979676e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.92003406281583e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,7.326903869397938e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,9.920033335220067e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0004705636529251,286.48095703125,294.1499938964844,293.8507080078125,292.1019287109375,293.2645874023437,293.66668701171875,287.2588806152344,0.0,0.0,0.0,0.0,1.0,,-0.0010037224274128,6.299477828264344e-09,0.0010037161409854,-0.0155558651313185,0.0,0.0,0.0,-0.0079357316717505,60.0,8.47778606414795,-0.0,-6.868908286605804e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.420303103979676e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.92003406281583e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,7.326903869397938e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,9.920033335220067e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0004705636529251,286.48095703125,294.1499938964844,293.8507080078125,292.1019287109375,293.2645874023437,293.66668701171875,287.2588806152344,0.0,0.0,0.0,0.0,1.0,,-0.0010037224274128,6.299477828264344e-09,0.0010037161409854,-0.0155558651313185,0.0,0.0,0.0,-0.0079357316717505,60.0,8.47778606414795,-0.0,-6.868908286605804e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.464491449762136e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.966565994545816e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,7.361271855188534e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.966565266950056e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004727709165308,286.4873962402344,294.1499938964844,293.8992919921875,292.13250732421875,293.2760314941406,293.7189025878906,287.26483154296875,0.0,0.0,0.0,0.0,1.0,,-0.0010084297973662,6.850008116288109e-09,0.0010084230452775,-0.0169979464262723,0.0,0.0,0.0,-0.0082086501643061,60.0,8.55084228515625,-0.0,-6.933498752914602e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.464491449762136e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.966565994545816e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,7.361271855188534e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.966565266950056e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004727709165308,286.4873962402344,294.1499938964844,293.8992919921875,292.13250732421875,293.2760314941406,293.7189025878906,287.26483154296875,0.0,0.0,0.0,0.0,1.0,,-0.0010084297973662,6.850008116288109e-09,0.0010084230452775,-0.0169979464262723,0.0,0.0,0.0,-0.0082086501643061,60.0,8.55084228515625,-0.0,-6.933498752914602e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,9.488170326221734e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.991501428885384e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,7.379689486697316e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.991500701289624e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,0.0004739537544082,286.4906005859375,294.1499938964844,293.9234313964844,292.147705078125,293.2819519042969,293.7459411621094,287.2677917480469,0.0,0.0,0.0,0.0,1.0,,-0.0010109540307894,7.145029012889381e-09,0.0010109469294548,-0.017770692706108,0.0,0.0,0.0,-0.0083549106493592,60.0,8.589584350585938,-0.0,-6.968236476723177e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,9.515878628008068e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.000100206794741,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,7.401240145554766e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001002067874651,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0004753378161694,286.49383544921875,294.1499938964844,293.9474182128906,292.162841796875,293.2880249023437,293.7738952636719,287.270751953125,0.0,0.0,0.0,0.0,1.0,,-0.0010139066725969,7.490242204255537e-09,0.001013899105601,-0.0186748672276735,0.0,0.0,0.0,-0.0085260486230254,60.0,8.630725860595703,-0.0,-7.008993918589115e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.57893644226715e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0001008708204608,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,7.450285193044692e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001008708131848,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0004784876946359,286.5003356933594,294.1499938964844,293.99481201171875,292.1927490234375,293.30078125,293.831787109375,287.2767028808594,0.0,0.0,0.0,0.0,1.0,,-0.0010206225560978,8.275875984509184e-09,0.0010206142906099,-0.0207324158400297,0.0,0.0,0.0,-0.0089155072346329,60.0,8.720193862915039,-0.0,-7.102192967067823e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.57893644226715e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0001008708204608,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,7.450285193044692e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001008708131848,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0004784876946359,286.5003356933594,294.1499938964844,293.99481201171875,292.1927490234375,293.30078125,293.831787109375,287.2767028808594,0.0,0.0,0.0,0.0,1.0,,-0.0010206225560978,8.275875984509184e-09,0.0010206142906099,-0.0207324158400297,0.0,0.0,0.0,-0.0089155072346329,60.0,8.720193862915039,-0.0,-7.102192967067823e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.651573782321066e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001016357273329,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,7.506780821131542e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0001016357273329,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.0004821160982828,286.50689697265625,294.1499938964844,294.04119873046875,292.22216796875,293.3143005371094,293.8918762207031,287.2826843261719,0.0,0.0,0.0,0.0,1.0,,-0.0010283620795235,9.18087561530001e-09,0.001028352882713,-0.0231022518128156,0.0,0.0,0.0,-0.0093641551211476,60.0,8.818680763244629,-0.0,-7.210313412997493e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.651573782321066e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001016357273329,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,7.506780821131542e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0001016357273329,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.0004821160982828,286.50689697265625,294.1499938964844,294.04119873046875,292.22216796875,293.3143005371094,293.8918762207031,287.2826843261719,0.0,0.0,0.0,0.0,1.0,,-0.0010283620795235,9.18087561530001e-09,0.001028352882713,-0.0231022518128156,0.0,0.0,0.0,-0.0093641551211476,60.0,8.818680763244629,-0.0,-7.210313412997493e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.730857709655538e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0001024706216412,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,7.568445289507508e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0001024706143653,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0004860764602199,286.51348876953125,294.1499938964844,294.0863952636719,292.2509155273437,293.3283996582031,293.951904296875,287.2886657714844,0.0,0.0,0.0,0.0,1.0,,-0.0010368087096139,1.0168684561051576e-08,0.0010367984650656,-0.0256884954869747,0.0,0.0,0.0,-0.0098538482561707,60.0,8.92276382446289,-0.0,-7.32925897750647e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.730857709655538e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0001024706216412,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,7.568445289507508e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0001024706143653,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0004860764602199,286.51348876953125,294.1499938964844,294.0863952636719,292.2509155273437,293.3283996582031,293.951904296875,287.2886657714844,0.0,0.0,0.0,0.0,1.0,,-0.0010368087096139,1.0168684561051576e-08,0.0010367984650656,-0.0256884954869747,0.0,0.0,0.0,-0.0098538482561707,60.0,8.92276382446289,-0.0,-7.32925897750647e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,9.818258695304394e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0001033909938996,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,7.636424561496824e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001033909938996,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004904423258267,286.5201416015625,294.1499938964844,294.1300964355469,292.2788391113281,293.3431396484375,294.00982666015625,287.2946472167969,0.0,0.0,0.0,0.0,1.0,,-0.0010461253114044,1.1257647258844372e-08,0.0010461140191182,-0.0285389795899391,0.0,0.0,0.0,-0.0103937136009335,60.0,9.033780097961426,-0.0,-7.46151016528529e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,9.818258695304394e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0001033909938996,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,7.636424561496824e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001033909938996,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004904423258267,286.5201416015625,294.1499938964844,294.1300964355469,292.2788391113281,293.3431396484375,294.00982666015625,287.2946472167969,0.0,0.0,0.0,0.0,1.0,,-0.0010461253114044,1.1257647258844372e-08,0.0010461140191182,-0.0285389795899391,0.0,0.0,0.0,-0.0103937136009335,60.0,9.033780097961426,-0.0,-7.46151016528529e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,9.861987928161398e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.000103851489257,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,7.670436025364324e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001038514819811,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004926266847178,286.52349853515625,294.1499938964844,294.1513366699219,292.2924499511719,293.3507385253906,294.0390319824219,287.29766845703125,0.0,0.0,0.0,0.0,1.0,,-0.0010507830884307,1.1802487875911538e-08,0.0010507712140679,-0.0299649126827716,0.0,0.0,0.0,-0.0106638055294752,60.0,9.090202331542969,-0.0,-7.5281235467628e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.907757339533418e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001043334632413,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.706034375587478e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0001043334632413,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,0.0004949130234308,286.5268859863281,294.1499938964844,294.1720886230469,292.3058166503906,293.358642578125,294.0662536621094,287.3006896972656,0.0,0.0,0.0,0.0,1.0,,-0.0010556582128629,1.23727561529563e-08,0.0010556458728387,-0.0314572006464004,0.0,0.0,0.0,-0.0109465038403868,60.0,9.14821720123291,-0.0,-7.598162454769408e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.997277084039524e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001052761508617,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,7.775660924380645e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001052761435857,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,0.0004993847105652,286.5336608886719,294.1499938964844,294.212158203125,292.33172607421875,293.3747863769531,294.1203308105469,287.3067321777344,0.0,0.0,0.0,0.0,1.0,,-0.0010651957709342,1.3488131500594136e-08,0.0010651822667568,-0.0343753285706043,0.0,0.0,0.0,-0.0114994384348392,60.0,9.263678550720217,-0.0,-7.736085194665068e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.997277084039524e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001052761508617,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,7.775660924380645e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001052761435857,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,0.0004993847105652,286.5336608886719,294.1499938964844,294.212158203125,292.33172607421875,293.3747863769531,294.1203308105469,287.3067321777344,0.0,0.0,0.0,0.0,1.0,,-0.0010651957709342,1.3488131500594136e-08,0.0010651822667568,-0.0343753285706043,0.0,0.0,0.0,-0.0114994384348392,60.0,9.263678550720217,-0.0,-7.736085194665068e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.050000000745058,0.0001008728650049,298.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.050000000745058,0.0001062239971361,298.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.050000000745058,7.845668733352795e-05,298.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.414306640625,0.0,0.050000000745058,0.0001062239898601,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.050000000745058,0.0005038808449171,286.5404968261719,284.95001220703125,294.25,292.3564147949219,293.3912658691406,294.1708679199219,287.31280517578125,1.0,0.1000000014901161,7.86958387344327e-10,7.86958387344327e-10,1.0,,-0.0010747896740213,1.4609629062078966e-08,0.001074775122106,-0.0373085960745811,0.0,0.0,0.0,-0.0120554277673363,60.0,9.379405975341797,-0.0,-7.876014507246509e-08,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.050000000745058,0.0001008728650049,298.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.050000000745058,0.0001062239971361,298.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.050000000745058,7.845668733352795e-05,298.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.414306640625,0.0,0.050000000745058,0.0001062239898601,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.050000000745058,0.0005038808449171,286.5404968261719,284.95001220703125,294.25,292.3564147949219,293.3912658691406,294.1708679199219,287.31280517578125,1.0,0.1000000014901161,7.86958387344327e-10,7.86958387344327e-10,1.0,,-0.0010747896740213,1.4609629062078966e-08,0.001074775122106,-0.0373085960745811,0.0,0.0,0.0,-0.0120554277673363,60.0,9.379405975341797,-0.0,-7.876014507246509e-08,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.635713517665863,0.050000000745058,0.0408234782516956,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.635713517665863,0.050000000745058,0.0429890900850296,298.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.635713517665863,0.050000000745058,0.0317515954375267,298.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.635713517665863,0.050000000745058,0.0429890900850296,298.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.635713517665863,0.050000000745058,0.2039217352867126,287.1421813964844,284.95001220703125,294.2683410644531,292.3685302734375,297.0146484375,297.7696228027344,287.51953125,1.0,0.10971000790596,0.0844990164041519,0.0844990164041519,1.0,,-0.4356891512870788,0.0005289139808155,0.435160219669342,-0.1201889067888259,0.0,0.0,0.0,10.16865348815918,60.0,1242.80126953125,0.0,12.271718978881836,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.6329972147941589,0.050000000745058,0.0452476404607296,298.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.6329972147941589,0.050000000745058,0.0476479455828666,298.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.6329972147941589,0.050000000745058,0.0351926088333129,298.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.6329972147941589,0.050000000745058,0.0476479455828666,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.6329972147941589,0.050000000745058,0.226021334528923,288.1255798339844,284.95001220703125,294.2866516113281,292.3808288574219,297.5567321777344,298.72100830078125,288.82086181640625,1.0,0.1210807785391807,0.1689980328083038,0.1689980328083038,1.0,,-0.4821155071258545,0.0173526350408792,0.4647628664970398,-0.1111768335103988,0.0,0.0,0.0,12.501425743103027,60.0,2537.80615234375,0.0,16.681642532348633,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0456749722361564,298.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0480979457497596,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0355249792337417,298.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0480979457497596,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.2281559407711029,287.1756896972656,284.95001220703125,294.3233337402344,292.4059143066406,297.5267333984375,298.6883239746094,286.29302978515625,1.0,0.1405789703130722,0.3379960656166076,0.3379960656166076,1.0,,-0.4866766929626465,0.0647919401526451,0.4218847453594208,-0.064087837934494,1.0,1.0,0.0,20.032724380493164,60.0,12113.9658203125,0.0,23.18031120300293,1.0,282.3341979980469,285.88006591796875,297.48492431640625,298.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,2110.722412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254583418369293,1.0,0.0,0.0,0.9676862359046936,0.9676880836486816,6.346837722048805e-08,4.264579772949219,4.264570236206055,9.797308848646937e-06,0.0,0.0,-0.0,4605.08251953125,0.0,27.83939743041992,1895.2537841796875,0.0,323.0279846191406,0.2495203912258148,1.0,0.0,3.0,1.0,0.0
18079440,298.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0456749722361564,298.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0480979457497596,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0355249792337417,298.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.0480979457497596,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.5719826817512512,0.050000000745058,0.2281559407711029,287.1756896972656,284.95001220703125,294.3233337402344,292.4059143066406,297.5267333984375,298.6883239746094,286.29302978515625,1.0,0.1405789703130722,0.3379960656166076,0.3379960656166076,1.0,,-0.4866766929626465,0.0647919401526451,0.4218847453594208,-0.064087837934494,1.0,1.0,0.0,20.032724380493164,60.0,12113.9658203125,0.0,23.18031120300293,1.0,282.3341979980469,285.88006591796875,297.48492431640625,298.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,2110.722412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254583418369293,1.0,0.0,0.0,0.9676862359046936,0.9676880836486816,6.346837722048805e-08,4.264579772949219,4.264570236206055,9.797308848646937e-06,0.0,0.0,-0.0,4605.08251953125,0.0,27.83939743041992,1895.2537841796875,0.0,323.0279846191406,0.2495203912258148,1.0,0.0,3.0,1.0,0.0
18079500,298.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.5500362515449524,0.050000000745058,0.0458122715353965,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.5500362515449524,0.050000000745058,0.0482425279915332,298.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.5500362515449524,0.050000000745058,0.0356317646801471,298.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.5500362515449524,0.050000000745058,0.0482425279915332,298.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.5500362515449524,0.050000000745058,0.2288417816162109,285.7898254394531,284.95001220703125,294.3416748046875,292.418701171875,297.4986877441406,298.6407165527344,285.36785888671875,1.0,0.148978441953659,0.4224950671195984,0.4224950671195984,1.0,,-0.4881398379802704,0.1043127849698066,0.3838270604610443,-0.0246594790369272,1.0,1.0,0.0,23.71078109741211,60.0,11092.2802734375,0.0,26.3306827545166,1.0,282.6819152832031,284.9515686035156,296.6866149902344,297.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,3477.784423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122799277305603,1.0,0.0,0.0,1.2421536445617676,1.2421563863754272,1.02982767202775e-07,4.265900611877441,4.265890598297119,9.78612843027804e-06,0.0,0.0,-0.0,3770.4306640625,0.0,58.667781829833984,1895.433837890625,0.0,546.06298828125,0.3135715126991272,1.0,0.0,3.0,1.0,0.0
