time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.5331218242645264,0.050000000745058,0.0459433831274509,298.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.5331218242645264,0.050000000745058,0.0483805947005748,298.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.5331218242645264,0.050000000745058,0.0357337407767772,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.5331218242645264,0.050000000745058,0.0483805947005748,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.5331218242645264,0.050000000745058,0.2294967174530029,285.1836853027344,284.95001220703125,294.3599853515625,292.431640625,297.2967224121094,298.5917663574219,285.0313720703125,1.0,0.1565348654985427,0.5379960536956787,0.5379960536956787,0.800000011920929,,-0.4895369410514831,0.1610431671142578,0.3284937739372253,0.0319177955389022,0.944181501865387,0.944181501865387,0.0,27.228551864624023,60.0,10608.046875,0.0,29.35855865478516,1.0,282.9131164550781,284.6500549316406,295.9806823730469,297.0748596191406,293.1499938964844,293.1499938964844,283.1499938964844,5063.92626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52912837266922,1.0,0.0,0.0,1.4784098863601685,1.478413701057434,1.4584308871690157e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3637.222412109375,0.0,99.32852172851562,1895.43701171875,0.0,604.8460083007812,0.3740643858909607,1.0,0.0,3.0,1.0,0.0
18079620,298.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5165157318115234,0.050000000745058,0.0461063161492347,298.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5165157318115234,0.050000000745058,0.0485521703958511,298.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5165157318115234,0.050000000745058,0.0358604677021503,298.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5165157318115234,0.050000000745058,0.0485521703958511,298.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5165157318115234,0.050000000745058,0.2303105890750885,284.9253845214844,284.95001220703125,294.3845520019531,292.4491882324219,296.5250244140625,298.53302001953125,284.88153076171875,1.0,0.1654407382011413,0.6926001906394958,0.6926001906394958,0.532289445400238,,-0.4912727177143097,0.2585748136043548,0.2326978892087936,0.1290966421365738,0.8072734475135803,0.8072734475135803,0.0,31.60337448120117,60.0,10458.2578125,0.0,33.16444778442383,1.0,283.0697631835937,284.531005859375,295.41094970703125,296.3661804199219,293.1499938964844,293.1499938964844,283.1499938964844,9717.2822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001717209815979,1.0,0.0,0.0,1.7082626819610596,1.7082682847976685,1.9471647760838098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.543701171875,0.0,163.58575439453125,1895.4371337890625,0.0,507.4491882324219,0.432980865240097,1.0,0.0,3.0,1.0,0.0
18079680,298.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.510256826877594,0.050000000745058,0.046180360019207,298.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.510256826877594,0.050000000745058,0.0486301444470882,298.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.510256826877594,0.050000000745058,0.0359180569648742,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.510256826877594,0.050000000745058,0.0486301444470882,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.510256826877594,0.050000000745058,0.2306804656982422,284.8739318847656,284.95001220703125,294.39666748046875,292.4579467773437,295.8633117675781,298.5079650878906,284.84228515625,1.0,0.1693570166826248,0.7689980268478394,0.7689980268478394,0.4000000059604645,,-0.4920616149902344,0.3467616140842438,0.1452999860048294,0.2169204354286193,0.7610011100769043,0.7610011100769043,0.0,33.59774398803711,60.0,10487.0615234375,0.0,34.91972732543945,1.0,283.1042175292969,284.52197265625,295.2698059082031,296.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,12401.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768367409706116,1.0,0.0,0.0,1.761516571044922,1.761522889137268,2.0704602832211094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.763671875,0.0,186.83897399902344,1895.4371337890625,0.0,440.7404479980469,0.4472824037075043,1.0,0.0,3.0,1.0,0.0
18079740,298.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4981956481933594,0.050000000745058,0.0463493093848228,298.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4981956481933594,0.050000000745058,0.0488080531358718,298.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4981956481933594,0.050000000745058,0.0360494628548622,298.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4981956481933594,0.050000000745058,0.0488080531358718,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4981956481933594,0.050000000745058,0.2315243929624557,284.7976989746094,284.95001220703125,294.4269104003906,292.4800109863281,294.532470703125,298.4558410644531,284.7935485839844,1.0,0.1779184639453888,0.95947003364563,0.95947003364563,0.0701811760663986,,-0.4938584864139557,0.4927613735198974,0.0010971147567033,0.3622475564479828,0.6435636281967163,0.6435636281967163,0.0,38.141883850097656,60.0,10471.1904296875,-0.0,38.9354133605957,1.0,283.13897705078125,284.6129455566406,295.1576843261719,295.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,20052.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175163209438324,1.0,0.0,0.0,1.666004300117493,1.6660115718841553,1.852019977377495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.943115234375,0.0,188.662353515625,1895.4371337890625,0.0,307.6395568847656,0.4461811780929565,1.0,0.0,3.0,1.0,0.0
18079800,298.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.4961079061031341,0.050000000745058,0.0463824607431888,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.4961079061031341,0.050000000745058,0.0488429628312587,298.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.4961079061031341,0.050000000745058,0.0360752455890178,298.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.4961079061031341,0.050000000745058,0.0488429628312587,298.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.4961079061031341,0.050000000745058,0.2316899895668029,284.7966613769531,284.95001220703125,294.4333190917969,292.4847412109375,294.4556579589844,298.446533203125,284.8043518066406,1.0,0.1795294135808944,1.0,1.0,0.0,,-0.4942151606082916,0.4942133128643036,1.851516572060064e-06,0.3636839985847473,0.6249223351478577,0.6249223351478577,0.0,39.02943420410156,60.0,10436.5205078125,-0.0,39.7188606262207,1.0,283.1416931152344,284.6522216796875,295.162841796875,295.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,21450.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062405526638031,1.0,0.0,0.0,1.6159205436706543,1.615927815437317,1.742342163879585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.406982421875,0.0,180.7161102294922,1895.4371337890625,0.0,286.77947998046875,0.4366753697395324,1.0,0.0,3.0,1.0,0.0
18079860,298.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4885342419147491,0.050000000745058,0.0465118698775768,298.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4885342419147491,0.050000000745058,0.0489792376756668,298.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4885342419147491,0.050000000745058,0.036175899207592,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4885342419147491,0.050000000745058,0.0489792376756668,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4885342419147491,0.050000000745058,0.2323364168405532,284.8783569335937,284.95001220703125,294.4607238769531,292.5050964355469,294.4567565917969,298.41290283203125,284.91796875,1.0,0.1856754720211029,1.0,1.0,0.0,,-0.49559485912323,0.4955945014953613,3.596870215005765e-07,0.3650572299957275,0.6182898879051208,0.6182898879051208,0.0,42.49367141723633,60.0,10450.0322265625,-0.0,42.78824615478516,1.0,283.1473388671875,284.8231811523437,295.2427673339844,295.9984130859375,293.1499938964844,293.1499938964844,283.1499938964844,21105.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674540519714355,1.0,0.0,0.0,1.4752448797225952,1.4752514362335205,1.4521839375447598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.531005859375,0.0,147.26844787597656,1895.4371337890625,0.0,221.64456176757807,0.4128545522689819,1.0,0.0,3.0,1.0,0.0
18079920,298.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863505661487579,0.050000000745058,0.0465513616800308,298.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863505661487579,0.050000000745058,0.0490208268165588,298.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863505661487579,0.050000000745058,0.0362066142261028,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863505661487579,0.050000000745058,0.0490208268165588,298.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863505661487579,0.050000000745058,0.2325336933135986,284.9151916503906,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4036560058594,284.94390869140625,1.0,0.1875082999467849,1.0,1.0,0.0,,-0.4960156977176666,0.496015340089798,3.5945456033914525e-07,0.3655062317848205,0.634321928024292,0.634321928024292,0.0,43.55117034912109,48.0,10551.134765625,-0.0,43.72852325439453,1.0,283.1481628417969,284.83837890625,295.2902526855469,296.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19676.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593282401561737,1.0,0.0,0.0,1.489294171333313,1.4893006086349487,1.4799749692429034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.8447265625,0.0,145.92193603515625,1895.4371337890625,0.0,208.85850524902344,0.4119530022144317,1.0,0.0,3.0,1.0,0.0
18079980,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0465935952961444,298.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0490652993321418,298.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0362394638359546,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0490652993321418,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.2327446490526199,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37481689453125,284.9452514648437,1.0,0.1889680922031402,1.0,1.0,0.0,,-0.4964660108089447,0.496465653181076,3.600893876409828e-07,0.3663901388645172,0.6543596386909485,0.6543596386909485,0.0,44.68613052368164,36.0,10685.1845703125,-0.0,44.73921203613281,1.0,283.14959716796875,284.80828857421875,295.49713134765625,296.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17671.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513785302639007,1.0,0.0,0.0,1.54150128364563,1.541507601737976,1.5855545143494965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.17822265625,0.0,151.03939819335938,1895.4371337890625,0.0,196.4986724853516,0.4162447452545166,1.0,0.0,3.0,1.0,0.0
18080040,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0465935952961444,298.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0490652993321418,298.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0362394638359546,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.0490652993321418,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840524196624756,0.050000000745058,0.2327446490526199,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37481689453125,284.9452514648437,1.0,0.1889680922031402,1.0,1.0,0.0,,-0.4964660108089447,0.496465653181076,3.600893876409828e-07,0.3663901388645172,0.6543596386909485,0.6543596386909485,0.0,44.68613052368164,36.0,10685.1845703125,-0.0,44.73921203613281,1.0,283.14959716796875,284.80828857421875,295.49713134765625,296.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17671.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513785302639007,1.0,0.0,0.0,1.54150128364563,1.541507601737976,1.5855545143494965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.17822265625,0.0,151.03939819335938,1895.4371337890625,0.0,196.4986724853516,0.4162447452545166,1.0,0.0,3.0,1.0,0.0
18080100,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853067994117737,0.050000000745058,0.0465704724192619,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853067994117737,0.050000000745058,0.0490409508347511,298.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853067994117737,0.050000000745058,0.0362214781343936,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853067994117737,0.050000000745058,0.0490409508347511,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853067994117737,0.050000000745058,0.2326291501522064,284.943359375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3641662597656,284.9425964355469,1.0,0.1877477914094925,1.0,1.0,0.0,,-0.4962197542190552,0.4962193965911865,3.599868705350673e-07,0.3664444983005523,0.6483100056648254,0.6483100056648254,0.0,44.0701904296875,36.0,10667.1494140625,-0.0,44.19025039672852,1.0,283.1498107910156,284.8110046386719,295.57012939453125,296.3591613769531,293.1499938964844,293.1499938964844,283.1499938964844,18089.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563797175884247,1.0,0.0,0.0,1.5325251817703247,1.532531499862671,1.567143215197575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.43408203125,0.0,150.3748779296875,1895.4371337890625,0.0,204.2602996826172,0.4154836237430572,1.0,0.0,3.0,1.0,0.0
18080160,298.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878797829151153,0.050000000745058,0.0465236194431781,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878797829151153,0.050000000745058,0.0489916130900383,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878797829151153,0.050000000745058,0.0361850373446941,298.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878797829151153,0.050000000745058,0.0489916130900383,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878797829151153,0.050000000745058,0.2323951125144958,284.9451904296875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35552978515625,284.9476928710937,1.0,0.1854210644960403,1.0,1.0,0.0,,-0.4957205653190613,0.4957202076911926,3.59647827963272e-07,0.3662659227848053,0.64752596616745,0.64752596616745,0.0,42.81926345825195,25.0,10671.814453125,-0.0,43.07709884643555,1.0,283.14990234375,284.8194274902344,295.6161804199219,296.41796875,293.1499938964844,293.1499938964844,283.1499938964844,18181.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363162636756897,1.0,0.0,0.0,1.5260668992996216,1.5260732173919678,1.553962505340678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.50341796875,0.0,149.2430877685547,1895.4371337890625,0.0,214.868896484375,0.4145485758781433,1.0,0.0,3.0,1.0,0.0
18080220,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929250478744507,0.050000000745058,0.0464351885020732,298.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929250478744507,0.050000000745058,0.0488984920084476,298.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929250478744507,0.1659804582595825,0.0361162573099136,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929250478744507,0.050000000745058,0.0488984920084476,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929250478744507,0.050000000745058,0.2319533824920654,284.9508361816406,284.95001220703125,294.56787109375,292.5867004394531,294.563720703125,298.3466186523437,284.95196533203125,1.0,0.181072860956192,1.0,1.0,0.0,,-0.4947782456874847,0.4947778880596161,3.589292134620337e-07,0.3657553195953369,0.6506178975105286,0.6506178975105286,0.0,40.45635986328125,25.0,10695.599609375,-0.0,40.98043441772461,1.0,283.14996337890625,284.82208251953125,295.6483764648437,296.4660949707031,293.1499938964844,293.1499938964844,283.1499938964844,17976.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721776902675628,1.0,0.0,0.0,1.5292556285858154,1.5292619466781616,1.560463545047242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.76806640625,0.0,149.3015899658203,1895.4371337890625,0.0,229.17320251464844,0.4147098660469055,1.0,0.0,3.0,1.0,0.0
18080280,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.5739739537239075,0.1739890426397323,0.0627884194254875,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5072250366210938,0.050000000745058,0.048671007156372,298.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7244623899459839,0.1671516597270965,0.0955395773053169,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5072250366210938,0.050000000745058,0.048671007156372,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5072250366210938,0.050000000745058,0.2308743000030517,284.96356201171875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3388061523437,285.005859375,1.0,0.1795571148395538,1.0,1.0,0.0,,-0.5837914347648621,0.5837910175323486,4.4055400394427124e-07,0.4369272589683532,0.6599563956260681,0.6599563956260681,0.0,35.438682556152344,45.0,11693.7099609375,-0.0,46.5726432800293,1.0,283.1499938964844,284.8931579589844,295.6576843261719,296.4898681640625,293.1499938964844,293.1499938964844,283.1499938964844,17750.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762325048446655,1.0,0.0,0.0,1.535520315170288,1.5355266332626345,1.573274630572996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.53662109375,0.0,149.96847534179688,1895.4371337890625,0.0,235.7040100097656,0.4155842065811157,1.0,0.0,3.0,1.0,0.0
18080340,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.8304042220115662,0.1657099574804306,0.1515623033046722,298.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.7832263708114624,0.1577467620372772,0.1336749643087387,298.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.8226519227027893,0.1619123965501785,0.1143780648708343,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.5493108630180359,0.1536763459444046,0.0482466295361518,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.5493108630180359,0.050000000745058,0.2288612425327301,285.394287109375,284.95001220703125,294.6102294921875,292.61962890625,294.607666015625,298.2103271484375,285.45428466796875,1.0,0.1869454234838485,1.0,1.0,0.0,,-0.8120368123054504,0.8120361566543579,6.834208079453674e-07,0.6149927973747253,1.0,1.0,0.0,26.816669464111328,45.0,16394.900390625,-0.0,67.61157989501953,1.0,283.1499938964844,285.1953125,295.8150329589844,296.8683776855469,293.1499938964844,293.1499938964844,283.1499938964844,8511.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074204266071319,1.0,0.0,0.0,1.9062350988388064,1.9062414169311523,2.424634715225693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.8271484375,0.0,213.28526306152344,1895.4371337890625,0.0,288.9122009277344,0.4753928482532501,1.0,0.0,3.0,1.0,0.0
18080400,298.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8456482291221619,0.1646324545145034,0.1503257602453231,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8216314315795898,0.1564897149801254,0.1443782597780227,298.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.8388205170631409,0.1618794947862625,0.1139633581042289,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.6947319507598877,0.1554597467184066,0.0868180096149444,298.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.5640749335289001,0.050000000745058,0.2283797562122345,285.45806884765625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.18084716796875,285.5041809082031,1.0,0.1897768974304199,1.0,1.0,0.0,,-0.8686150312423706,0.8686143159866333,7.511648618674371e-07,0.6562770009040833,1.0,1.0,0.0,24.798809051513672,63.0,17249.810546875,-0.0,74.04664611816406,1.0,283.1499938964844,285.2159118652344,295.8655700683594,296.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,8744.603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419644147157669,1.0,0.0,0.0,1.9662240743637085,1.966230750083924,2.5796418867685134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.27001953125,0.0,232.80625915527344,1895.4371337890625,0.0,311.70269775390625,0.4914991855621338,1.0,0.0,3.0,1.0,0.0
18080460,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8302897810935974,0.1648108661174774,0.1484461277723312,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.812867283821106,0.152492493391037,0.1461079567670822,298.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8284914493560791,0.1641448587179184,0.1146550551056861,298.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8113494515419006,0.1520734578371048,0.1452689170837402,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.5538139343261719,0.1433677524328231,0.2287030816078186,285.63970947265625,284.95001220703125,294.64404296875,292.6460876464844,294.6418762207031,298.0816345214844,285.6349792480469,1.0,0.2022734433412552,1.0,1.0,0.0,,-0.9399037957191468,0.93990296125412,8.438743748229172e-07,0.7108157277107239,1.0,1.0,0.0,27.302061080932617,63.0,19139.388671875,-0.0,91.02249908447266,1.0,283.1499938964844,285.2537536621094,296.0193786621094,297.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,10827.0068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803915619850158,1.0,0.0,0.0,2.1916778087615967,2.191686153411865,3.205138909834204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.86572265625,0.0,322.2525939941406,1895.4371337890625,0.0,450.29193115234375,0.5432480573654175,1.0,0.0,3.0,1.0,0.0
18080520,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8068920969963074,0.1671454608440399,0.1492661237716674,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.7857609391212463,0.1524547189474105,0.1454704850912094,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.8056601285934448,0.1663640588521957,0.1155744642019271,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.7846554517745972,0.1513304561376571,0.1448733806610107,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581420898437,0.6956799626350403,0.1443924158811569,0.4761103391647339,285.6693725585937,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,298.0663757324219,285.6645202636719,1.0,0.2069981843233108,1.0,1.0,0.0,,-0.9112272262573242,0.911226451396942,7.542725484199764e-07,0.6043309569358826,1.0,1.0,0.0,30.037670135498047,66.0,16662.84765625,-0.0,121.87308502197266,1.0,283.1499938964844,285.2504577636719,296.0341186523437,297.40216064453125,293.1499938964844,293.1499938964844,283.1499938964844,11451.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500303328037262,1.0,0.0,0.0,2.2540104389190674,2.254019260406494,3.3900428775268665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.2880859375,0.0,350.53680419921875,1895.4371337890625,0.0,507.85345458984375,0.5612719655036926,1.0,0.0,3.0,1.0,0.0
18080580,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8997215628623962,0.1820912063121795,0.1060026809573173,297.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.8997215628623962,0.1583605110645294,0.111625924706459,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8997215628623962,0.1787856370210647,0.0824465304613113,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9303531646728516,0.1553836315870285,0.1221031248569488,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9594774842262268,0.1379713118076324,0.6289659738540649,286.0059814453125,284.95001220703125,294.6820373535156,292.6759338378906,294.6803894042969,298.068115234375,286.0200500488281,1.0,0.2287018150091171,1.0,1.0,0.0,,-1.267123460769653,1.2671221494674685,1.3618906677947962e-06,0.9586347341537476,1.0,1.0,0.0,17.77123260498047,66.0,24373.482421875,-0.0,153.64614868164062,1.0,283.1499938964844,285.5250244140625,296.060791015625,297.6758728027344,293.1499938964844,293.1499938964844,283.1499938964844,13496.5224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560361385345459,1.0,0.0,0.0,2.447005271911621,2.4470157623291016,3.9954269936970377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.06689453125,0.0,448.5086975097656,1895.4371337890625,0.0,731.1598510742188,0.6052524447441101,1.0,0.0,3.0,1.0,0.0
18080640,298.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.914113998413086,0.1842991709709167,0.1166734471917152,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.9811817407608032,0.1583844870328903,0.1496477276086807,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.914113998413086,0.1805966794490814,0.0907460153102874,297.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.975616216659546,0.1550808399915695,0.1468562930822372,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9379456639289856,0.1370653510093689,0.6228840947151184,286.0296325683594,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05352783203125,286.036865234375,1.0,0.2336526960134506,1.0,1.0,0.0,,-1.2850486040115356,1.285047173500061,1.3951254231869823e-06,0.9722105860710144,1.0,1.0,0.0,18.71116828918457,86.0,24779.75390625,-0.0,170.39700317382812,1.0,283.1499938964844,285.5281066894531,296.0576477050781,297.7221374511719,293.1499938964844,293.1499938964844,283.1499938964844,13970.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759516358375549,1.0,0.0,0.0,2.489614725112915,2.4896254539489746,4.135781921377202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.52783203125,0.0,472.3485412597656,1895.4371337890625,0.0,803.5634155273438,0.6185014843940735,1.0,0.0,3.0,1.0,0.0
18080700,298.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.967337429523468,0.1884368807077407,0.1520729660987854,297.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.9465558528900146,0.1587422639131546,0.1506209522485733,298.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.9898855686187744,0.1838570982217788,0.1277271956205368,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.9375449419021606,0.1545037478208542,0.1468764841556549,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.8935651183128357,0.1347837597131729,0.6120502948760986,286.08758544921875,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0199890136719,286.1001281738281,1.0,0.2479981034994125,1.0,1.0,0.0,,-1.357190728187561,1.3571891784667969,1.5415804455187754e-06,1.0346064567565918,1.0,1.0,0.0,21.714643478393555,86.0,26173.587890625,-0.0,202.6693725585937,1.0,283.1499938964844,285.557861328125,296.0270080566406,297.7923278808594,293.1499938964844,293.1499938964844,283.1499938964844,15224.2529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067211627960205,1.0,0.0,0.0,2.598914384841919,2.598926067352295,4.506893560574099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.9140625,0.0,537.3313598632812,1895.4371337890625,0.0,966.8673706054688,0.6422895789146423,1.0,0.0,3.0,1.0,0.0
18080760,298.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.9790903329849244,0.1877020746469497,0.1694143265485763,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.9217042922973632,0.1590364724397659,0.1507360190153122,298.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.9715614318847656,0.1832162737846374,0.1285334229469299,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.9121072888374328,0.1546296030282974,0.14666748046875,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.8688535690307617,0.1334552317857742,0.6043593883514404,286.152099609375,284.95001220703125,294.7266540527344,292.7110900878906,294.72515869140625,297.9608764648437,286.1316223144531,1.0,0.2639596164226532,1.0,1.0,0.0,,-1.4509756565093994,1.4509739875793457,1.6943897662713423e-06,1.0631181001663208,1.0,1.0,0.0,23.611665725708008,106.0,26977.833984375,-0.0,230.71536254882807,1.0,283.1499938964844,285.5575561523437,295.985107421875,297.83123779296875,293.1499938964844,293.1499938964844,283.1499938964844,16216.3330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310773491859436,1.0,0.0,0.0,2.68225646018982,2.6822688579559326,4.800582473762915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.6318359375,0.0,590.700439453125,1895.4371337890625,0.0,1115.126220703125,0.6653099060058594,1.0,0.0,3.0,1.0,0.0
18080820,297.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7919492721557617,0.1859035044908523,0.1681982278823852,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7535738945007324,0.1604047566652298,0.1527789533138275,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7864710688591003,0.1820890307426452,0.1281996816396713,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7465978860855103,0.1557023376226425,0.1484072804450988,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.710235059261322,0.1320865899324417,0.6008686423301697,286.1085510253906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8511047363281,286.1018981933594,1.0,0.2915688157081604,1.0,1.0,0.0,,-1.4383432865142822,1.438341498374939,1.707878368506499e-06,1.094659447669983,1.0,1.0,0.0,48.427467346191406,94.0,27956.9921875,-0.0,288.2260437011719,1.0,283.1499938964844,285.5067443847656,295.8946228027344,297.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,18220.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619793176651001,1.0,0.0,0.0,2.84314489364624,2.843158721923828,5.393756055127596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.06591796875,0.0,703.4990844726562,1895.4371337890625,0.0,1324.5994873046875,0.7044335603713989,1.0,0.0,3.0,1.0,0.0
18080880,297.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7919492721557617,0.1859035044908523,0.1681982278823852,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7535738945007324,0.1604047566652298,0.1527789533138275,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7864710688591003,0.1820890307426452,0.1281996816396713,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7465978860855103,0.1557023376226425,0.1484072804450988,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.710235059261322,0.1320865899324417,0.6008686423301697,286.1085510253906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8511047363281,286.1018981933594,1.0,0.2915688157081604,1.0,1.0,0.0,,-1.4383432865142822,1.438341498374939,1.707878368506499e-06,1.094659447669983,1.0,1.0,0.0,48.427467346191406,94.0,27956.9921875,-0.0,288.2260437011719,1.0,283.1499938964844,285.5067443847656,295.8946228027344,297.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,18220.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619793176651001,1.0,0.0,0.0,2.84314489364624,2.843158721923828,5.393756055127596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.06591796875,0.0,703.4990844726562,1895.4371337890625,0.0,1324.5994873046875,0.7044335603713989,1.0,0.0,3.0,1.0,0.0
18080940,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.060546875,0.7608198523521423,0.1880678534507751,0.1698720902204513,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.7264137268066406,0.1619746834039688,0.1545069962739944,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.7552456855773926,0.1835954040288925,0.1291874647140503,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.719641923904419,0.1570621877908706,0.1499369740486145,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.6785905361175537,0.1318590939044952,0.6007664203643799,286.06024169921875,284.95001220703125,294.7891845703125,292.7602844238281,294.7877502441406,297.8036499023437,286.0561828613281,1.0,0.3033309578895569,1.0,1.0,0.0,,-1.4453233480453491,1.445321559906006,1.723011791909812e-06,1.1001263856887815,1.0,1.0,0.0,58.53529739379883,94.0,28317.830078125,-0.0,316.148193359375,1.0,283.1499938964844,285.4518737792969,295.8436584472656,297.7759704589844,293.1499938964844,293.1499938964844,283.1499938964844,19561.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711074709892273,1.0,0.0,0.0,2.9459853172302246,2.946000337600708,5.791012540612428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.37646484375,0.0,782.633544921875,1895.4371337890625,0.0,1390.62841796875,0.7265967726707458,1.0,0.0,3.0,1.0,0.0
18081000,297.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.7552062273025513,0.1893248409032821,0.1709633320569992,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7210139632225037,0.1627426743507385,0.1552893221378326,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.7493748068809509,0.1844983398914337,0.1298117190599441,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.7140132784843445,0.1577427834272384,0.1506365239620208,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.6718478202819824,0.1319267153739929,0.6012309193611145,286.0487976074219,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.787841796875,286.04595947265625,1.0,0.3067652583122253,1.0,1.0,0.0,,-1.4497194290161133,1.44971764087677,1.7326045735899245e-06,1.1035860776901243,1.0,1.0,0.0,61.24753189086914,82.0,28463.7734375,-0.0,324.8544921875,1.0,283.1499938964844,285.4383544921875,295.83135986328125,297.7668151855469,293.1499938964844,293.1499938964844,283.1499938964844,19980.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730539202690125,1.0,0.0,0.0,2.977365732192993,2.977380990982056,5.915040333093202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.7802734375,0.0,807.9105834960938,1895.4371337890625,0.0,1404.9368896484375,0.7371208667755127,1.0,0.0,3.0,1.0,0.0
18081060,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7494845986366272,0.1942148953676223,0.1752746850252151,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.7139593958854675,0.1656257510185241,0.1580856591463089,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7423871755599976,0.1880864650011062,0.132290169596672,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.7062557339668274,0.16033236682415,0.1531546860933303,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.6617520451545715,0.1325919479131698,0.604256272315979,286.0171813964844,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7434997558594,286.01617431640625,1.0,0.3140793740749359,1.0,1.0,0.0,,-1.4678786993026731,1.46787691116333,1.772626092133578e-06,1.117903232574463,1.0,1.0,0.0,66.32696533203125,70.0,29035.998046875,-0.0,346.0525817871094,1.0,283.1499938964844,285.3946228027344,295.8221740722656,297.7754821777344,293.1499938964844,293.1499938964844,283.1499938964844,21578.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772667169570923,1.0,0.0,0.0,3.094097375869751,3.094113826751709,6.387946314134751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.39990234375,0.0,906.7108764648438,1895.4371337890625,0.0,1436.173583984375,0.7655799388885498,1.0,0.0,3.0,1.0,0.0
18081120,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7494845986366272,0.1942148953676223,0.1752746850252151,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.7139593958854675,0.1656257510185241,0.1580856591463089,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7423871755599976,0.1880864650011062,0.132290169596672,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.7062557339668274,0.16033236682415,0.1531546860933303,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.6617520451545715,0.1325919479131698,0.604256272315979,286.0171813964844,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7434997558594,286.01617431640625,1.0,0.3140793740749359,1.0,1.0,0.0,,-1.4678786993026731,1.46787691116333,1.772626092133578e-06,1.117903232574463,1.0,1.0,0.0,66.32696533203125,70.0,29035.998046875,-0.0,346.0525817871094,1.0,283.1499938964844,285.3946228027344,295.8221740722656,297.7754821777344,293.1499938964844,293.1499938964844,283.1499938964844,21578.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772667169570923,1.0,0.0,0.0,3.094097375869751,3.094113826751709,6.387946314134751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.39990234375,0.0,906.7108764648438,1895.4371337890625,0.0,1436.173583984375,0.7655799388885498,1.0,0.0,3.0,1.0,0.0
18081180,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7578662037849426,0.1996691823005676,0.1800422072410583,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.719933271408081,0.1688211262226104,0.1610130667686462,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7490267157554626,0.1921529918909073,0.13504259288311,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7123085856437683,0.1632392704486847,0.1558085978031158,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.665230393409729,0.1337626874446869,0.608881413936615,286.00225830078125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70947265625,286.002197265625,1.0,0.3157899081707001,1.0,1.0,0.0,,-1.489158034324646,1.4891561269760132,1.820296461119142e-06,1.134691834449768,1.0,1.0,0.0,65.93890380859375,58.0,29633.080078125,-0.0,355.4346618652344,1.0,283.1499938964844,285.3664245605469,295.8459167480469,297.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,23033.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809841990470886,1.0,0.0,0.0,3.196720123291016,3.196737766265869,6.818715405643161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.8046875,0.0,999.9559936523438,1895.4371337890625,0.0,1464.03759765625,0.7906469702720642,1.0,0.0,3.0,1.0,0.0
18081240,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7578662037849426,0.1996691823005676,0.1800422072410583,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.719933271408081,0.1688211262226104,0.1610130667686462,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7490267157554626,0.1921529918909073,0.13504259288311,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7123085856437683,0.1632392704486847,0.1558085978031158,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.665230393409729,0.1337626874446869,0.608881413936615,286.00225830078125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70947265625,286.002197265625,1.0,0.3157899081707001,1.0,1.0,0.0,,-1.489158034324646,1.4891561269760132,1.820296461119142e-06,1.134691834449768,1.0,1.0,0.0,65.93890380859375,58.0,29633.080078125,-0.0,355.4346618652344,1.0,283.1499938964844,285.3664245605469,295.8459167480469,297.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,23033.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809841990470886,1.0,0.0,0.0,3.196720123291016,3.196737766265869,6.818715405643161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.8046875,0.0,999.9559936523438,1895.4371337890625,0.0,1464.03759765625,0.7906469702720642,1.0,0.0,3.0,1.0,0.0
18081300,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7660601735115051,0.202492281794548,0.1824790835380554,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7262992262840271,0.1704810261726379,0.1624903827905655,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7561689615249634,0.1942586451768875,0.1364433169364929,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.7187535762786865,0.1647569984197616,0.1571511328220367,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.6706902980804443,0.1344596594572067,0.6115095019340515,285.997314453125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6950378417969,285.9966735839844,1.0,0.3151026666164398,1.0,1.0,0.0,,-1.500304937362671,1.500303030014038,1.8455953068041708e-06,1.1434848308563232,1.0,1.0,0.0,64.24109649658203,58.0,29953.0703125,-0.0,356.61395263671875,1.0,283.1499938964844,285.3529663085937,295.8624572753906,297.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,23832.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833446621894836,1.0,0.0,0.0,3.251688241958618,3.251706600189209,7.055228934405022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.75146484375,0.0,1052.431396484375,1895.4371337890625,0.0,1481.8731689453125,0.8013010621070862,1.0,0.0,3.0,1.0,0.0
18081360,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7768443822860718,0.2053486406803131,0.1849243491888046,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7346826791763306,0.172160193324089,0.1639617085456848,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7657954096794128,0.196380004286766,0.1378388404846191,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7270321249961853,0.1662953048944473,0.1584889590740203,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6784651279449463,0.135200634598732,0.6142340302467346,285.9969787597656,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6818542480469,285.99737548828125,1.0,0.313605397939682,1.0,1.0,0.0,,-1.5115604400634766,1.5115585327148438,1.871367999228824e-06,1.152360916137695,1.0,1.0,0.0,61.77104949951172,46.0,30229.693359375,-0.0,355.8595886230469,1.0,283.1499938964844,285.3478088378906,295.8787536621094,297.893798828125,293.1499938964844,293.1499938964844,283.1499938964844,24369.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859462261199951,1.0,0.0,0.0,3.288106918334961,3.288125514984131,7.214150059553504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.88134765625,0.0,1088.1905517578125,1895.4371337890625,0.0,1501.6575927734375,0.8130057454109192,1.0,0.0,3.0,1.0,0.0
