time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8059092164039612,0.2111026048660278,0.1898096799850464,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7580776214599609,0.1755305081605911,0.1668687611818313,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7925302982330322,0.2006160169839859,0.1405932456254959,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.749542772769928,0.169386625289917,0.1611318737268448,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7005879878997803,0.1367464810609817,0.6197700500488281,285.995849609375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6580810546875,285.99658203125,1.0,0.3089230060577392,1.0,1.0,0.0,,-1.534040093421936,1.5340380668640137,1.9235244508308824e-06,1.1700783967971802,1.0,1.0,0.0,55.271427154541016,34.0,30818.4609375,-0.0,350.1773986816406,1.0,283.1499938964844,285.3336181640625,295.9104309082031,297.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,25651.271484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916903853416443,1.0,0.0,0.0,3.3734822273254395,3.373501777648926,7.593642976644333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.69970703125,0.0,1175.1749267578125,1895.4371337890625,0.0,1545.80224609375,0.8339105248451233,1.0,0.0,3.0,1.0,0.0
18081480,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8059092164039612,0.2111026048660278,0.1898096799850464,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7580776214599609,0.1755305081605911,0.1668687611818313,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7925302982330322,0.2006160169839859,0.1405932456254959,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.749542772769928,0.169386625289917,0.1611318737268448,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7005879878997803,0.1367464810609817,0.6197700500488281,285.995849609375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6580810546875,285.99658203125,1.0,0.3089230060577392,1.0,1.0,0.0,,-1.534040093421936,1.5340380668640137,1.9235244508308824e-06,1.1700783967971802,1.0,1.0,0.0,55.271427154541016,34.0,30818.4609375,-0.0,350.1773986816406,1.0,283.1499938964844,285.3336181640625,295.9104309082031,297.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,25651.271484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916903853416443,1.0,0.0,0.0,3.3734822273254395,3.373501777648926,7.593642976644333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.69970703125,0.0,1175.1749267578125,1895.4371337890625,0.0,1545.80224609375,0.8339105248451233,1.0,0.0,3.0,1.0,0.0
18081540,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.8446521759033203,0.2168675810098648,0.1946560144424438,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.7947399020195007,0.1788709014654159,0.169696107506752,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8301448822021484,0.2047890573740005,0.1432667672634124,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.7849924564361572,0.1724514365196228,0.1636985540390014,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7314887642860413,0.1383220106363296,0.6252168416976929,285.9978942871094,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6371765136719,285.9987487792969,1.0,0.3023758828639984,1.0,1.0,0.0,,-1.556082248687744,1.5560802221298218,1.975551185751101e-06,1.187437891960144,1.0,1.0,0.0,47.137149810791016,25.0,31392.35546875,-0.0,339.7157287597656,1.0,283.1499938964844,285.3229064941406,295.9389953613281,298.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,26875.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976144909858704,1.0,0.0,0.0,3.453019857406616,3.453040361404419,7.955938485793013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.3994140625,0.0,1260.272705078125,1895.4371337890625,0.0,1591.978271484375,0.853407084941864,1.0,0.0,3.0,1.0,0.0
18081600,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.8446521759033203,0.2168675810098648,0.1946560144424438,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.7947399020195007,0.1788709014654159,0.169696107506752,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8301448822021484,0.2047890573740005,0.1432667672634124,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.7849924564361572,0.1724514365196228,0.1636985540390014,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7314887642860413,0.1383220106363296,0.6252168416976929,285.9978942871094,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6371765136719,285.9987487792969,1.0,0.3023758828639984,1.0,1.0,0.0,,-1.556082248687744,1.5560802221298218,1.975551185751101e-06,1.187437891960144,1.0,1.0,0.0,47.137149810791016,25.0,31392.35546875,-0.0,339.7157287597656,1.0,283.1499938964844,285.3229064941406,295.9389953613281,298.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,26875.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976144909858704,1.0,0.0,0.0,3.453019857406616,3.453040361404419,7.955938485793013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.3994140625,0.0,1260.272705078125,1895.4371337890625,0.0,1591.978271484375,0.853407084941864,1.0,0.0,3.0,1.0,0.0
18081660,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.900931715965271,0.2226012796163559,0.1994740813970565,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.843457043170929,0.1821403205394745,0.1724564284086227,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.882079005241394,0.2088557481765747,0.1458662897348404,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8337198495864868,0.1754480898380279,0.1662010103464126,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.774405300617218,0.1398742794990539,0.6305716037750244,286.0018310546875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6183776855469,286.00274658203125,1.0,0.2956295311450958,1.0,1.0,0.0,,-1.5777355432510376,1.5777335166931152,2.0275122096791165e-06,1.204474925994873,1.0,1.0,0.0,38.78731536865234,25.0,31953.890625,-0.0,328.1312866210937,1.0,283.1499938964844,285.3144836425781,295.9654846191406,298.0860595703125,293.1499938964844,293.1499938964844,283.1499938964844,28059.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033714056015015,1.0,0.0,0.0,3.528289318084717,3.528310775756836,8.306569156957266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.25,0.0,1344.49755859375,1895.4371337890625,0.0,1637.4603271484375,0.8718733787536621,1.0,0.0,3.0,1.0,0.0
18081720,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.900931715965271,0.2226012796163559,0.1994740813970565,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.843457043170929,0.1821403205394745,0.1724564284086227,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.882079005241394,0.2088557481765747,0.1458662897348404,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8337198495864868,0.1754480898380279,0.1662010103464126,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.774405300617218,0.1398742794990539,0.6305716037750244,286.0018310546875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6183776855469,286.00274658203125,1.0,0.2956295311450958,1.0,1.0,0.0,,-1.5777355432510376,1.5777335166931152,2.0275122096791165e-06,1.204474925994873,1.0,1.0,0.0,38.78731536865234,25.0,31953.890625,-0.0,328.1312866210937,1.0,283.1499938964844,285.3144836425781,295.9654846191406,298.0860595703125,293.1499938964844,293.1499938964844,283.1499938964844,28059.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033714056015015,1.0,0.0,0.0,3.528289318084717,3.528310775756836,8.306569156957266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.25,0.0,1344.49755859375,1895.4371337890625,0.0,1637.4603271484375,0.8718733787536621,1.0,0.0,3.0,1.0,0.0
18081780,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9681403636932372,0.2282694727182388,0.2043323814868927,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8976158499717712,0.185308501124382,0.1752249002456665,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.9449893832206726,0.2127857357263565,0.1484472304582595,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.8860298991203308,0.1783457100391388,0.1687138676643371,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.822394609451294,0.1413647681474685,0.636150062084198,286.00732421875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6010437011719,286.0083923339844,1.0,0.292017251253128,1.0,1.0,0.0,,-1.5997031927108765,1.5997010469436646,2.081085995087051e-06,1.2217382192611694,1.0,1.0,0.0,32.885162353515625,25.0,32515.1875,-0.0,323.0033874511719,1.0,283.1499938964844,285.3079528808594,295.9911499023437,298.1455383300781,293.1499938964844,293.1499938964844,283.1499938964844,29226.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089170813560486,1.0,0.0,0.0,3.600888252258301,3.6009106636047363,8.651921348246105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.20947265625,0.0,1429.2113037109375,1895.4371337890625,0.0,1681.8231201171875,0.8896894454956055,1.0,0.0,3.0,1.0,0.0
18081840,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9681403636932372,0.2282694727182388,0.2043323814868927,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8976158499717712,0.185308501124382,0.1752249002456665,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.9449893832206726,0.2127857357263565,0.1484472304582595,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.8860298991203308,0.1783457100391388,0.1687138676643371,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.822394609451294,0.1413647681474685,0.636150062084198,286.00732421875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6010437011719,286.0083923339844,1.0,0.292017251253128,1.0,1.0,0.0,,-1.5997031927108765,1.5997010469436646,2.081085995087051e-06,1.2217382192611694,1.0,1.0,0.0,32.885162353515625,25.0,32515.1875,-0.0,323.0033874511719,1.0,283.1499938964844,285.3079528808594,295.9911499023437,298.1455383300781,293.1499938964844,293.1499938964844,283.1499938964844,29226.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089170813560486,1.0,0.0,0.0,3.600888252258301,3.6009106636047363,8.651921348246105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.20947265625,0.0,1429.2113037109375,1895.4371337890625,0.0,1681.8231201171875,0.8896894454956055,1.0,0.0,3.0,1.0,0.0
18081900,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.99521142244339,0.2310943156480789,0.2067686319351196,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9283818006515504,0.1868451088666916,0.1765978336334228,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9754903316497804,0.2146899253129959,0.1497200727462768,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.9147248864173888,0.1797477453947067,0.1699596941471099,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.8452669382095337,0.1420758962631225,0.638947069644928,286.0090637207031,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5928039550781,286.00933837890625,1.0,0.29095658659935,1.0,1.0,0.0,,-1.6099870204925537,1.6099848747253418,2.106502279275446e-06,1.229846715927124,1.0,1.0,0.0,30.69975471496582,25.0,32804.67578125,-0.0,322.2587280273437,1.0,283.1499938964844,285.3020324707031,296.0040588378906,298.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,29931.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116487622261047,1.0,0.0,0.0,3.644063711166382,3.644086599349976,8.860642424224352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.65869140625,0.0,1481.2401123046875,1895.4371337890625,0.0,1703.86767578125,0.8974841833114624,1.0,0.0,3.0,1.0,0.0
18081960,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9850400686264038,0.2351641207933426,0.1950924098491668,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.938280701637268,0.1883150339126587,0.1779957711696624,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.983681619167328,0.2165158092975616,0.1510041058063507,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9242711067199708,0.1810837686061859,0.1712310314178466,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8518427610397339,0.142746090888977,0.6419366598129272,286.0024108886719,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5883483886719,286.0012512207031,1.0,0.2897655367851257,1.0,1.0,0.0,,-1.6064541339874268,1.6064519882202148,2.0979343844373943e-06,1.2272239923477173,1.0,1.0,0.0,30.130294799804688,28.0,32859.18359375,-0.0,318.525146484375,1.0,283.1499938964844,285.2908020019531,296.0145874023437,298.1968994140625,293.1499938964844,293.1499938964844,283.1499938964844,30373.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140294313430786,1.0,0.0,0.0,3.670877933502197,3.67090106010437,8.991521553980419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.53515625,0.0,1514.1798095703125,1895.4371337890625,0.0,1723.180908203125,0.9068740606307985,1.0,0.0,3.0,1.0,0.0
18082020,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9811994433403016,0.2450938820838928,0.1874575614929199,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.9526470899581908,0.1911538243293762,0.1805317401885986,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9952822923660278,0.2203214317560196,0.1536589413881302,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.9388774633407592,0.1836269795894622,0.1736515760421753,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.861798882484436,0.1440870910882949,0.647841215133667,285.98162841796875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.588623046875,285.9804077148437,1.0,0.2891765832901001,1.0,1.0,0.0,,-1.605911374092102,1.60590922832489,2.0965205749234883e-06,1.2267338037490845,1.0,1.0,0.0,29.466794967651367,48.0,33055.84375,-0.0,317.94488525390625,1.0,283.1499938964844,285.2639465332031,296.0316467285156,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,31512.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173188924789429,1.0,0.0,0.0,3.739074945449829,3.7390990257263184,9.328710461886658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.85498046875,0.0,1600.1480712890625,1895.4371337890625,0.0,1750.0184326171875,0.9236215353012084,1.0,0.0,3.0,1.0,0.0
18082080,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9811994433403016,0.2450938820838928,0.1874575614929199,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.9526470899581908,0.1911538243293762,0.1805317401885986,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9952822923660278,0.2203214317560196,0.1536589413881302,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.9388774633407592,0.1836269795894622,0.1736515760421753,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.861798882484436,0.1440870910882949,0.647841215133667,285.98162841796875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.588623046875,285.9804077148437,1.0,0.2891765832901001,1.0,1.0,0.0,,-1.605911374092102,1.60590922832489,2.0965205749234883e-06,1.2267338037490845,1.0,1.0,0.0,29.466794967651367,48.0,33055.84375,-0.0,317.94488525390625,1.0,283.1499938964844,285.2639465332031,296.0316467285156,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,31512.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173188924789429,1.0,0.0,0.0,3.739074945449829,3.7390990257263184,9.328710461886658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.85498046875,0.0,1600.1480712890625,1895.4371337890625,0.0,1750.0184326171875,0.9236215353012084,1.0,0.0,3.0,1.0,0.0
18082140,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9880053997039796,0.2530405819416046,0.2018139958381652,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.9406223893165588,0.1938854902982711,0.1833349168300628,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9864609837532043,0.2236456871032714,0.156077578663826,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9259682893753052,0.1861119419336319,0.1760508269071579,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8506956100463867,0.1454468667507171,0.6541699767112732,285.9983215332031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5826416015625,286.0019836425781,1.0,0.297615110874176,1.0,1.0,0.0,,-1.6455998420715332,1.6455975770950315,2.195625029344228e-06,1.257579684257507,1.0,1.0,0.0,31.50252914428711,68.0,33842.88671875,-0.0,342.4775695800781,1.0,283.1499938964844,285.2731628417969,296.05670166015625,298.2837219238281,293.1499938964844,293.1499938964844,283.1499938964844,32650.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720423698425293,1.0,0.0,0.0,3.805986642837525,3.80601167678833,9.665577636042144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2548828125,0.0,1687.6002197265625,1895.4371337890625,0.0,1775.5086669921875,0.9400526285171508,1.0,0.0,3.0,1.0,0.0
18082200,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9880053997039796,0.2530405819416046,0.2018139958381652,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.9406223893165588,0.1938854902982711,0.1833349168300628,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9864609837532043,0.2236456871032714,0.156077578663826,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9259682893753052,0.1861119419336319,0.1760508269071579,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8506956100463867,0.1454468667507171,0.6541699767112732,285.9983215332031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5826416015625,286.0019836425781,1.0,0.297615110874176,1.0,1.0,0.0,,-1.6455998420715332,1.6455975770950315,2.195625029344228e-06,1.257579684257507,1.0,1.0,0.0,31.50252914428711,68.0,33842.88671875,-0.0,342.4775695800781,1.0,283.1499938964844,285.2731628417969,296.05670166015625,298.2837219238281,293.1499938964844,293.1499938964844,283.1499938964844,32650.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720423698425293,1.0,0.0,0.0,3.805986642837525,3.80601167678833,9.665577636042144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2548828125,0.0,1687.6002197265625,1895.4371337890625,0.0,1775.5086669921875,0.9400526285171508,1.0,0.0,3.0,1.0,0.0
18082260,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.976193368434906,0.2543386816978454,0.2291088849306106,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.8889644742012024,0.1966049969196319,0.1861154735088348,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509033203125,0.9367495775222778,0.226935014128685,0.1585030108690261,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.8765581250190735,0.1885847002267837,0.1786020249128341,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8092040419578552,0.1466119736433029,0.6606940627098083,286.0511474609375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5522766113281,286.0551147460937,1.0,0.3127648830413818,1.0,1.0,0.0,,-1.702546238899231,1.7025439739227295,2.343448159081163e-06,1.3023102283477783,1.0,1.0,0.0,37.99404144287109,86.0,34940.65625,-0.0,390.06732177734375,1.0,283.1499938964844,285.3056030273437,296.0966796875,298.3836669921875,293.1499938964844,293.1499938964844,283.04998779296875,33774.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270073890686035,1.0,0.0,0.0,3.8709683418273926,3.870994091033936,9.99844701254915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.3330078125,0.0,1775.5247802734375,1895.4371337890625,0.0,1830.0572509765625,0.9550164937973022,1.0,0.0,3.0,1.0,0.0
18082320,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.976193368434906,0.2543386816978454,0.2291088849306106,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.8889644742012024,0.1966049969196319,0.1861154735088348,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509033203125,0.9367495775222778,0.226935014128685,0.1585030108690261,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.8765581250190735,0.1885847002267837,0.1786020249128341,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8092040419578552,0.1466119736433029,0.6606940627098083,286.0511474609375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5522766113281,286.0551147460937,1.0,0.3127648830413818,1.0,1.0,0.0,,-1.702546238899231,1.7025439739227295,2.343448159081163e-06,1.3023102283477783,1.0,1.0,0.0,37.99404144287109,86.0,34940.65625,-0.0,390.06732177734375,1.0,283.1499938964844,285.3056030273437,296.0966796875,298.3836669921875,293.1499938964844,293.1499938964844,283.04998779296875,33774.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270073890686035,1.0,0.0,0.0,3.8709683418273926,3.870994091033936,9.99844701254915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.3330078125,0.0,1775.5247802734375,1895.4371337890625,0.0,1830.0572509765625,0.9550164937973022,1.0,0.0,3.0,1.0,0.0
18082380,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8932599425315857,0.2571853399276733,0.231241688132286,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.8220223784446716,0.1987664401531219,0.1887523233890533,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8600894808769226,0.2295873463153839,0.160805657505989,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8111812472343445,0.1905265599489212,0.1810294091701507,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.745169997215271,0.1472686529159546,0.6664603352546692,285.9886169433594,284.95001220703125,295.2368469238281,293.08502197265625,295.2356262207031,297.52899169921875,285.9884948730469,1.0,0.3278574645519256,1.0,1.0,0.0,,-1.7142682075500488,1.7142658233642578,2.3746649731037905e-06,1.311553716659546,1.0,1.0,0.0,50.593353271484375,86.0,35630.60546875,-0.0,434.9715576171875,1.0,283.0517578125,285.2235107421875,296.1393127441406,298.4969177246094,293.1499938964844,293.1499938964844,283.04998779296875,34671.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383996844291687,1.0,0.0,0.0,3.9219970703125,3.92202353477478,1.0263790954923024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.95703125,0.0,1846.671875,1895.4371337890625,0.0,1925.961669921875,0.9654883742332458,1.0,0.0,3.0,1.0,0.0
18082440,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8878780007362366,0.2575531899929046,0.2315886169672012,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8174152374267578,0.1989538818597793,0.1889812648296356,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8550653457641602,0.2298189848661422,0.1610054522752761,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8063523173332214,0.1906935423612594,0.181239053606987,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7408669590950012,0.1473177075386047,0.6669211387634277,285.9891662597656,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52734375,285.9893798828125,1.0,0.3293879628181457,1.0,1.0,0.0,,-1.7160065174102783,1.7160041332244873,2.379302259214456e-06,1.312913417816162,1.0,1.0,0.0,51.83615112304688,89.0,35670.81640625,-0.0,439.62701416015625,1.0,283.0513916015625,285.22369384765625,296.1387634277344,298.497802734375,293.1499938964844,293.1499938964844,282.75,34724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389955520629883,1.0,0.0,0.0,3.9250452518463135,3.925071954727173,1.0279751450070762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.65234375,0.0,1850.98095703125,1895.4371337890625,0.0,1931.0284423828125,0.9662135243415833,1.0,0.0,3.0,1.0,0.0
18082500,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.8668997883796692,0.2595522105693817,0.2335761487483978,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7978855967521667,0.1999202966690063,0.1902025789022445,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.8355409502983093,0.2310085445642471,0.1620779335498809,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.7864264845848083,0.1915454715490341,0.1823498606681823,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.7236998677253723,0.1475126594305038,0.6691516041755676,285.85321044921875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5170288085937,285.8330078125,1.0,0.3361552655696869,1.0,1.0,0.0,,-1.725158452987671,1.7251559495925903,2.403837015663157e-06,1.3200944662094116,1.0,1.0,0.0,57.54189300537109,89.0,36801.828125,-0.0,461.8316955566406,1.0,282.792236328125,285.04150390625,296.1937561035156,298.6929626464844,293.1499938964844,293.1499938964844,282.75,35014.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508189678192139,1.0,0.0,0.0,3.941358804702759,3.941385507583618,1.0365380376242683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.84912109375,0.0,1874.1566162109373,1895.4371337890625,0.0,2032.540771484375,0.9700945019721984,1.0,0.0,3.0,1.0,0.0
18082560,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.8518368601799011,0.2614325582981109,0.2354721873998642,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.7826712727546692,0.2006880640983581,0.1912004649639129,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.8211049437522888,0.2319641858339309,0.1629538089036941,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.7714551091194153,0.192203477025032,0.1832426637411117,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.7099493145942688,0.147550567984581,0.6705432534217834,285.78466796875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5055236816406,285.7832336425781,1.0,0.3421266973018646,1.0,1.0,0.0,,-1.7324293851852417,1.732427000999451,2.4234450393123552e-06,1.3258041143417358,1.0,1.0,0.0,62.61697006225586,77.0,37013.52734375,-0.0,481.2330322265625,1.0,282.7543029785156,284.9931335449219,296.1816711425781,298.6524963378906,293.1499938964844,293.1499938964844,282.45001220703125,35237.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570317387580872,1.0,0.0,0.0,3.953913927078247,3.9539408683776855,1.0431522241560742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.9150390625,0.0,1892.1240234375,1895.4371337890625,0.0,2086.588623046875,0.9730812907218932,1.0,0.0,3.0,1.0,0.0
18082620,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8435404896736145,0.2649844288825989,0.2388718873262405,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7727192640304565,0.201869711279869,0.192587211728096,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.811464786529541,0.2334850132465362,0.1642220318317413,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.761620283126831,0.1931714862585067,0.1844260841608047,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.6989105939865112,0.147339180111885,0.6707842946052551,285.5736999511719,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4817810058594,285.5718078613281,1.0,0.3468348383903503,1.0,1.0,0.0,,-1.7414138317108154,1.7414114475250244,2.447842689434765e-06,1.3328863382339478,1.0,1.0,0.0,66.81085968017578,65.0,38217.20703125,-0.0,499.2652587890625,1.0,282.457275390625,284.7599792480469,296.18670654296875,298.7377624511719,293.1499938964844,293.1499938964844,282.1499938964844,35545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714402079582214,1.0,0.0,0.0,3.971163749694824,3.971190929412842,1.0522740012675058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.66162109375,0.0,1916.9967041015625,1895.4371337890625,0.0,2213.637939453125,0.9771845936775208,1.0,0.0,3.0,1.0,0.0
18082680,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8435404896736145,0.2649844288825989,0.2388718873262405,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7727192640304565,0.201869711279869,0.192587211728096,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.811464786529541,0.2334850132465362,0.1642220318317413,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.761620283126831,0.1931714862585067,0.1844260841608047,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.6989105939865112,0.147339180111885,0.6707842946052551,285.5736999511719,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4817810058594,285.5718078613281,1.0,0.3468348383903503,1.0,1.0,0.0,,-1.7414138317108154,1.7414114475250244,2.447842689434765e-06,1.3328863382339478,1.0,1.0,0.0,66.81085968017578,65.0,38217.20703125,-0.0,499.2652587890625,1.0,282.457275390625,284.7599792480469,296.18670654296875,298.7377624511719,293.1499938964844,293.1499938964844,282.1499938964844,35545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714402079582214,1.0,0.0,0.0,3.971163749694824,3.971190929412842,1.0522740012675058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.66162109375,0.0,1916.9967041015625,1895.4371337890625,0.0,2213.637939453125,0.9771845936775208,1.0,0.0,3.0,1.0,0.0
18082740,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.8453132510185242,0.2667290866374969,0.2404710203409195,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.7733767032623291,0.2023541331291198,0.1930863112211227,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.8122298717498779,0.2341356426477432,0.1647104620933532,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.7621434330940247,0.1935481280088424,0.1848227530717849,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.6986108422279358,0.147134780883789,0.6700209379196167,285.42071533203125,284.95001220703125,295.33203125,293.1412353515625,295.33087158203125,297.4700012207031,285.4006652832031,1.0,0.3470664620399475,1.0,1.0,0.0,,-1.7440807819366455,1.744078278541565,2.4551166006858693e-06,1.3349910974502563,1.0,1.0,0.0,66.87589263916016,65.0,39235.08203125,0.0,501.148681640625,1.0,282.1905517578125,284.56561279296875,296.21612548828125,298.8824768066406,293.1499938964844,293.1499938964844,282.1499938964844,35651.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800176739692688,1.0,0.0,0.0,3.9770638942718506,3.977091073989868,1.0554032314757933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.14013671875,0.0,1925.553955078125,1895.4371337890625,0.0,2290.299072265625,0.978588044643402,1.0,0.0,3.0,1.0,0.0
18082800,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8496513366699219,0.2682938277721405,0.241857573390007,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.7765254974365234,0.2027206718921661,0.193426564335823,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8154659867286682,0.2346457540988922,0.1650633364915847,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.7650712132453918,0.1938138753175735,0.1850672662258148,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.7006742358207703,0.1468608826398849,0.6687385439872742,285.35125732421875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4582214355469,285.34918212890625,1.0,0.3461789786815643,1.0,1.0,0.0,,-1.7453330755233765,1.745330572128296,2.4585608571214834e-06,1.3359984159469604,1.0,1.0,0.0,65.96022033691406,53.0,39330.671875,0.0,499.2231140136719,1.0,282.1543273925781,284.51715087890625,296.1943359375,298.8143615722656,293.1499938964844,293.1499938964844,281.8500061035156,35729.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826734781265259,1.0,0.0,0.0,3.981412887573242,3.981440305709839,1.0577126658972702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.32861328125,0.0,1931.8779296875,1895.4371337890625,0.0,2314.177001953125,0.979622483253479,1.0,0.0,3.0,1.0,0.0
18082860,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.866325318813324,0.2713488042354584,0.2444827109575271,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7901138067245483,0.2033082544803619,0.1938710510730743,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.828750729560852,0.2355040907859802,0.1655860245227813,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.778023362159729,0.194201648235321,0.1853210180997848,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7113094329833984,0.1461805254220962,0.6651015281677246,285.13165283203125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4349670410156,285.1288757324219,1.0,0.3417991995811462,1.0,1.0,0.0,,-1.7455860376358032,1.7455836534500122,2.459642018948216e-06,1.336506962776184,1.0,1.0,0.0,61.75782775878906,41.0,40352.60546875,0.0,486.8948974609375,1.0,281.8564758300781,284.2778625488281,296.2013854980469,298.88299560546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918799519538879,1.0,0.0,0.0,3.98752236366272,3.987549781799317,1.0609612672851654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.2451171875,0.0,1940.784912109375,1895.4371337890625,0.0,2397.429443359375,0.9810755848884584,1.0,0.0,3.0,1.0,0.0
18082920,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.866325318813324,0.2713488042354584,0.2444827109575271,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7901138067245483,0.2033082544803619,0.1938710510730743,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.828750729560852,0.2355040907859802,0.1655860245227813,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.778023362159729,0.194201648235321,0.1853210180997848,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7113094329833984,0.1461805254220962,0.6651015281677246,285.13165283203125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4349670410156,285.1288757324219,1.0,0.3417991995811462,1.0,1.0,0.0,,-1.7455860376358032,1.7455836534500122,2.459642018948216e-06,1.336506962776184,1.0,1.0,0.0,61.75782775878906,41.0,40352.60546875,0.0,486.8948974609375,1.0,281.8564758300781,284.2778625488281,296.2013854980469,298.88299560546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918799519538879,1.0,0.0,0.0,3.98752236366272,3.987549781799317,1.0609612672851654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.2451171875,0.0,1940.784912109375,1895.4371337890625,0.0,2397.429443359375,0.9810755848884584,1.0,0.0,3.0,1.0,0.0
18082980,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8946086764335632,0.2742162048816681,0.2468459755182266,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8134028911590576,0.2036988735198974,0.1940284073352813,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8517362475395203,0.2361285537481308,0.1658712923526764,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8009520769119263,0.1944024860858917,0.1852967739105224,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7291079759597778,0.1453585773706436,0.6603512167930603,284.911376953125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4126892089844,284.9111022949219,1.0,0.3347698152065277,1.0,1.0,0.0,,-1.7432241439819336,1.7432217597961426,2.4545342967030592e-06,1.3357075452804563,0.9513444900512696,0.9513444900512696,0.0,55.2655029296875,29.0,41207.0078125,0.0,466.1482849121094,1.0,281.55572509765625,284.04608154296875,296.2111511230469,298.9477844238281,293.1499938964844,293.1499938964844,281.25,37543.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000801801681519,1.0,0.0,0.0,3.9542832374572754,3.954310655593872,1.043347083395929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.81982421875,0.0,1911.295166015625,1895.4371337890625,0.0,2472.158203125,0.9742106795310974,1.0,0.0,3.0,1.0,0.0
18083040,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8946086764335632,0.2742162048816681,0.2468459755182266,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8134028911590576,0.2036988735198974,0.1940284073352813,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8517362475395203,0.2361285537481308,0.1658712923526764,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8009520769119263,0.1944024860858917,0.1852967739105224,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7291079759597778,0.1453585773706436,0.6603512167930603,284.911376953125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4126892089844,284.9111022949219,1.0,0.3347698152065277,1.0,1.0,0.0,,-1.7432241439819336,1.7432217597961426,2.4545342967030592e-06,1.3357075452804563,0.9513444900512696,0.9513444900512696,0.0,55.2655029296875,29.0,41207.0078125,0.0,466.1482849121094,1.0,281.55572509765625,284.04608154296875,296.2111511230469,298.9477844238281,293.1499938964844,293.1499938964844,281.25,37543.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000801801681519,1.0,0.0,0.0,3.9542832374572754,3.954310655593872,1.043347083395929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.81982421875,0.0,1911.295166015625,1895.4371337890625,0.0,2472.158203125,0.9742106795310974,1.0,0.0,3.0,1.0,0.0
18083100,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9149367213249208,0.2756682932376861,0.2480033636093139,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8285008668899536,0.2038751542568206,0.1940497905015945,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8684672117233276,0.2364231497049331,0.165970429778099,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8165434002876282,0.1944861710071563,0.1852297931909561,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7415265440940857,0.1449390649795532,0.6577572822570801,284.7864685058594,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4026794433594,284.77423095703125,1.0,0.3305089175701141,1.0,1.0,0.0,,-1.7415636777877808,1.7415612936019895,2.450333113301894e-06,1.334657907485962,0.8383206725120544,0.8383206725120544,0.0,51.37995529174805,29.0,41767.9375,0.0,453.6087341308594,1.0,281.2934265136719,283.8993530273437,296.2381896972656,299.0705261230469,293.1499938964844,293.1499938964844,281.25,42312.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805820643901825,1.0,0.0,0.0,3.8380239009857178,3.838050842285156,9.828984275372932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.93603515625,0.0,1802.25146484375,1895.4371337890625,0.0,2524.76025390625,0.948527455329895,1.0,0.0,3.0,1.0,0.0
18083160,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9424412846565248,0.2772329151630401,0.2491412907838821,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8474694490432739,0.2040961682796478,0.1940425783395767,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8901207447052002,0.2367799580097198,0.1660462170839309,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8349824547767639,0.1946140676736831,0.1851362138986587,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7578318119049072,0.1445584446191787,0.6550769209861755,284.8298645019531,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.393798828125,284.8441772460937,1.0,0.3258499205112457,1.0,1.0,0.0,,-1.7396812438964844,1.7396788597106934,2.445440486553707e-06,1.33336079120636,0.8142957091331482,0.8142957091331482,0.0,47.17146301269531,25.0,41252.99609375,0.0,440.0035400390625,1.0,281.2568054199219,283.9945983886719,296.2042236328125,298.9452514648437,293.1499938964844,293.1499938964844,281.54998779296875,45642.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047899603843689,1.0,0.0,0.0,3.5870578289031982,3.587083101272583,8.585588489040674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.9990234375,0.0,1535.1661376953125,1895.4371337890625,0.0,2515.29931640625,0.8995718359947205,1.0,0.0,3.0,1.0,0.0
18083220,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9971182942390442,0.2818844318389892,0.2526610791683197,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8964815139770508,0.2054291665554046,0.1947617679834365,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9477059841156006,0.2386008203029632,0.1668815016746521,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8819008469581604,0.1957321017980575,0.1856594681739807,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8001089096069336,0.1445351541042328,0.6525661945343018,285.03582763671875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895568847656,285.0332946777344,1.0,0.3186976909637451,1.0,1.0,0.0,,-1.743266224861145,1.7432637214660645,2.455367848597234e-06,1.3363103866577148,0.9667288064956664,0.9667288064956664,0.0,39.718223571777344,25.0,40932.296875,0.0,420.0634765625,1.0,281.5426940917969,284.1742248535156,296.1492919921875,298.78424072265625,293.1499938964844,293.1499938964844,281.25,33049.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878394722938538,1.0,0.0,0.0,3.720580339431762,3.720604658126831,9.236654250344144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.3740234375,0.0,1590.619384765625,1895.4371337890625,0.0,2360.8037109375,0.9190734624862672,1.0,0.0,3.0,1.0,0.0
18083280,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9971182942390442,0.2818844318389892,0.2526610791683197,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8964815139770508,0.2054291665554046,0.1947617679834365,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9477059841156006,0.2386008203029632,0.1668815016746521,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8819008469581604,0.1957321017980575,0.1856594681739807,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8001089096069336,0.1445351541042328,0.6525661945343018,285.03582763671875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895568847656,285.0332946777344,1.0,0.3186976909637451,1.0,1.0,0.0,,-1.743266224861145,1.7432637214660645,2.455367848597234e-06,1.3363103866577148,0.9667288064956664,0.9667288064956664,0.0,39.718223571777344,25.0,40932.296875,0.0,420.0634765625,1.0,281.5426940917969,284.1742248535156,296.1492919921875,298.78424072265625,293.1499938964844,293.1499938964844,281.25,33049.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878394722938538,1.0,0.0,0.0,3.720580339431762,3.720604658126831,9.236654250344144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.3740234375,0.0,1590.619384765625,1895.4371337890625,0.0,2360.8037109375,0.9190734624862672,1.0,0.0,3.0,1.0,0.0
