time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9972537755966188,0.2885846793651581,0.2330416142940521,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.925318956375122,0.2063739448785781,0.1957171112298965,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.976356565952301,0.2398174405097961,0.1678234934806823,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9083381295204164,0.1964907497167587,0.1864295750856399,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.821415901184082,0.1443609148263931,0.651719868183136,284.8591003417969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3915100097656,284.8680725097656,1.0,0.3131376802921295,1.0,1.0,0.0,,-1.7273800373077393,1.7273775339126587,2.4134392333508004e-06,1.3247424364089966,0.8248715996742249,0.8248715996742249,0.0,36.48680877685547,43.0,41028.8203125,0.0,400.0199890136719,1.0,281.25701904296875,284.0158996582031,296.2348937988281,298.95379638671875,293.1499938964844,293.1499938964844,281.54998779296875,41911.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970525622367859,1.0,0.0,0.0,3.543208360671997,3.5432324409484863,8.376964046874491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.97314453125,0.0,1460.509521484375,1895.4371337890625,0.0,2444.508544921875,0.885718584060669,1.0,0.0,3.0,1.0,0.0
18083400,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9972537755966188,0.2885846793651581,0.2330416142940521,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.925318956375122,0.2063739448785781,0.1957171112298965,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.976356565952301,0.2398174405097961,0.1678234934806823,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9083381295204164,0.1964907497167587,0.1864295750856399,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.821415901184082,0.1443609148263931,0.651719868183136,284.8591003417969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3915100097656,284.8680725097656,1.0,0.3131376802921295,1.0,1.0,0.0,,-1.7273800373077393,1.7273775339126587,2.4134392333508004e-06,1.3247424364089966,0.8248715996742249,0.8248715996742249,0.0,36.48680877685547,43.0,41028.8203125,0.0,400.0199890136719,1.0,281.25701904296875,284.0158996582031,296.2348937988281,298.95379638671875,293.1499938964844,293.1499938964844,281.54998779296875,41911.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970525622367859,1.0,0.0,0.0,3.543208360671997,3.5432324409484863,8.376964046874491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.97314453125,0.0,1460.509521484375,1895.4371337890625,0.0,2444.508544921875,0.885718584060669,1.0,0.0,3.0,1.0,0.0
18083460,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9485239386558532,0.2965337932109833,0.2660514712333679,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8397051095962524,0.2080627083778381,0.1978718042373657,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.882902979850769,0.2429388463497162,0.1702059805393219,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8269394040107727,0.1978854089975357,0.1883900612592697,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7459695339202881,0.1452050060033798,0.6547691226005554,284.97381591796875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.4089660644531,284.9837646484375,1.0,0.3119991421699524,1.0,1.0,0.0,,-1.6184070110321045,1.6184048652648926,2.149644615201396e-06,1.2555967569351196,0.9104596972465516,0.9104596972465516,0.0,47.83213424682617,46.0,39051.3671875,0.0,409.2092590332031,1.0,281.5417175292969,284.1414794921875,296.16558837890625,298.73974609375,293.1499938964844,293.1499938964844,281.25,34534.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820749282836914,1.0,0.0,0.0,3.6368825435638414,3.636906147003174,8.825754207464342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.591796875,0.0,1507.6995849609375,1895.4371337890625,0.0,2308.78955078125,0.9000713229179382,1.0,0.0,3.0,1.0,0.0
18083520,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9485239386558532,0.2965337932109833,0.2660514712333679,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8397051095962524,0.2080627083778381,0.1978718042373657,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.882902979850769,0.2429388463497162,0.1702059805393219,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8269394040107727,0.1978854089975357,0.1883900612592697,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7459695339202881,0.1452050060033798,0.6547691226005554,284.97381591796875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.4089660644531,284.9837646484375,1.0,0.3119991421699524,1.0,1.0,0.0,,-1.6184070110321045,1.6184048652648926,2.149644615201396e-06,1.2555967569351196,0.9104596972465516,0.9104596972465516,0.0,47.83213424682617,46.0,39051.3671875,0.0,409.2092590332031,1.0,281.5417175292969,284.1414794921875,296.16558837890625,298.73974609375,293.1499938964844,293.1499938964844,281.25,34534.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820749282836914,1.0,0.0,0.0,3.6368825435638414,3.636906147003174,8.825754207464342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.591796875,0.0,1507.6995849609375,1895.4371337890625,0.0,2308.78955078125,0.9000713229179382,1.0,0.0,3.0,1.0,0.0
18083580,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9988580346107484,0.3029163181781769,0.2437737882137298,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9162632822990416,0.208974540233612,0.1982555389404297,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9694579243659972,0.2434847950935363,0.1705250144004821,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.899788498878479,0.1986695826053619,0.1885589212179184,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8129151463508606,0.1450692862272262,0.655298113822937,284.89703369140625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4091796875,284.9029541015625,1.0,0.3185002505779266,1.0,1.0,0.0,,-1.7480379343032837,1.7480354309082031,2.471198740749969e-06,1.3422709703445437,0.8510991334915161,0.8510991334915161,0.0,38.2846794128418,64.0,41510.01171875,0.0,418.583740234375,1.0,281.2573547363281,284.0355529785156,296.26177978515625,298.99224853515625,293.1499938964844,293.1499938964844,281.54998779296875,38933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935953736305237,1.0,0.0,0.0,3.564148187637329,3.56417179107666,8.476270068058511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.58251953125,0.0,1461.1669921875,1895.4371337890625,0.0,2413.01953125,0.8879433870315552,1.0,0.0,3.0,1.0,0.0
18083640,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9988580346107484,0.3029163181781769,0.2437737882137298,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9162632822990416,0.208974540233612,0.1982555389404297,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9694579243659972,0.2434847950935363,0.1705250144004821,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.899788498878479,0.1986695826053619,0.1885589212179184,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8129151463508606,0.1450692862272262,0.655298113822937,284.89703369140625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4091796875,284.9029541015625,1.0,0.3185002505779266,1.0,1.0,0.0,,-1.7480379343032837,1.7480354309082031,2.471198740749969e-06,1.3422709703445437,0.8510991334915161,0.8510991334915161,0.0,38.2846794128418,64.0,41510.01171875,0.0,418.583740234375,1.0,281.2573547363281,284.0355529785156,296.26177978515625,298.99224853515625,293.1499938964844,293.1499938964844,281.54998779296875,38933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935953736305237,1.0,0.0,0.0,3.564148187637329,3.56417179107666,8.476270068058511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.58251953125,0.0,1461.1669921875,1895.4371337890625,0.0,2413.01953125,0.8879433870315552,1.0,0.0,3.0,1.0,0.0
18083700,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.3045512735843658,0.2556956708431244,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.90241801738739,0.2094811052083969,0.1986857503652572,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9555261731147766,0.2440244108438491,0.1708014905452728,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8869422078132629,0.199097454547882,0.1889229267835617,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8008915185928345,0.1449963301420211,0.6549152135848999,285.0556335449219,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.40386962890625,285.0733642578125,1.0,0.3229885399341583,1.0,1.0,0.0,,-1.763164520263672,1.7631620168685913,2.512022319933749e-06,1.3535455465316772,0.9619832634925842,0.9619832634925842,0.0,40.230228424072266,64.0,41204.3828125,0.0,433.3974304199219,1.0,281.5001220703125,284.2092590332031,296.1993408203125,298.8075256347656,293.1499938964844,293.1499938964844,281.54998779296875,33463.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878830432891846,1.0,0.0,0.0,3.618380308151245,3.618403673171997,8.736183190194424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.39306640625,0.0,1479.4569091796875,1895.4371337890625,0.0,2361.197998046875,0.8989930748939514,1.0,0.0,3.0,1.0,0.0
18083760,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9990000128746032,0.3049725592136383,0.2709511518478393,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8859661817550659,0.2101622819900512,0.1993632018566131,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.936531662940979,0.2448334842920303,0.1713653653860092,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8708674907684326,0.199689120054245,0.1895198225975036,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7855673432350159,0.1450357437133789,0.6553658843040466,285.0937805175781,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3944396972656,285.0939025878906,1.0,0.328885942697525,1.0,1.0,0.0,,-1.7842135429382324,1.784211039543152,2.569224307080731e-06,1.3690189123153689,1.0,1.0,0.0,43.014347076416016,67.0,41742.06640625,0.0,454.6418762207031,1.0,281.5424194335937,284.21063232421875,296.2128601074219,298.8883056640625,293.1499938964844,293.1499938964844,281.25,31484.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870623469352722,1.0,0.0,0.0,3.7392053604125977,3.739229440689087,9.329361319032614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.52001953125,0.0,1600.08203125,1895.4371337890625,0.0,2353.774658203125,0.9219509363174438,1.0,0.0,3.0,1.0,0.0
18083820,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9636307954788208,0.3050063848495483,0.2745898962020874,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8466496467590332,0.210842102766037,0.2005136311054229,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8905043601989746,0.2456128746271133,0.1723198890686035,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8331137299537659,0.2002142667770385,0.1905164420604705,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7491980195045471,0.1445272713899612,0.6553376317024231,284.8886108398437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3670349121094,284.8904113769531,1.0,0.3370563387870788,1.0,1.0,0.0,,-1.7925612926483154,1.7925587892532349,2.5891488348861458e-06,1.372875094413757,0.8978919386863708,0.8978919386863708,0.0,50.28726959228516,70.0,42723.0,0.0,481.9446411132813,1.0,281.2561950683594,283.9883728027344,296.2857360839844,299.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,37208.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044883608818054,1.0,0.0,0.0,3.734529972076416,3.7345550060272217,9.306045853918476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.95849609375,0.0,1638.509765625,1895.4371337890625,0.0,2512.53173828125,0.924288272857666,1.0,0.0,3.0,1.0,0.0
18083880,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9636307954788208,0.3050063848495483,0.2745898962020874,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8466496467590332,0.210842102766037,0.2005136311054229,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8905043601989746,0.2456128746271133,0.1723198890686035,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8331137299537659,0.2002142667770385,0.1905164420604705,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7491980195045471,0.1445272713899612,0.6553376317024231,284.8886108398437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3670349121094,284.8904113769531,1.0,0.3370563387870788,1.0,1.0,0.0,,-1.7925612926483154,1.7925587892532349,2.5891488348861458e-06,1.372875094413757,0.8978919386863708,0.8978919386863708,0.0,50.28726959228516,70.0,42723.0,0.0,481.9446411132813,1.0,281.2561950683594,283.9883728027344,296.2857360839844,299.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,37208.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044883608818054,1.0,0.0,0.0,3.734529972076416,3.7345550060272217,9.306045853918476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.95849609375,0.0,1638.509765625,1895.4371337890625,0.0,2512.53173828125,0.924288272857666,1.0,0.0,3.0,1.0,0.0
18083940,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9305413961410522,0.3072972297668457,0.2764533758163452,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8209155201911926,0.2111108005046844,0.2010376304388046,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8612987995147705,0.2459598034620285,0.172746255993843,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8073633313179016,0.2003384828567505,0.19090536236763,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7250951528549194,0.1436932384967804,0.6528586745262146,284.8558959960937,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35113525390625,284.86993408203125,1.0,0.3434917330741882,1.0,1.0,0.0,,-1.793177366256714,1.7931748628616333,2.5868196189549053e-06,1.370239496231079,0.7937099933624268,0.7937099933624268,0.0,56.69551467895508,73.0,42681.12890625,0.0,501.96771240234375,1.0,280.9582824707031,283.98004150390625,296.2525634765625,299.0859375,293.1499938964844,293.1499938964844,281.25,44465.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145148754119873,1.0,0.0,0.0,3.36653995513916,3.366562843322754,7.562421728835034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.83642578125,0.0,1298.4990234375,1895.4371337890625,0.0,2604.831298828125,0.8513835668563843,1.0,0.0,3.0,1.0,0.0
18084000,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9305413961410522,0.3072972297668457,0.2764533758163452,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8209155201911926,0.2111108005046844,0.2010376304388046,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8612987995147705,0.2459598034620285,0.172746255993843,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8073633313179016,0.2003384828567505,0.19090536236763,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7250951528549194,0.1436932384967804,0.6528586745262146,284.8558959960937,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35113525390625,284.86993408203125,1.0,0.3434917330741882,1.0,1.0,0.0,,-1.793177366256714,1.7931748628616333,2.5868196189549053e-06,1.370239496231079,0.7937099933624268,0.7937099933624268,0.0,56.69551467895508,73.0,42681.12890625,0.0,501.96771240234375,1.0,280.9582824707031,283.98004150390625,296.2525634765625,299.0859375,293.1499938964844,293.1499938964844,281.25,44465.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145148754119873,1.0,0.0,0.0,3.36653995513916,3.366562843322754,7.562421728835034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.83642578125,0.0,1298.4990234375,1895.4371337890625,0.0,2604.831298828125,0.8513835668563843,1.0,0.0,3.0,1.0,0.0
18084060,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.912818431854248,0.3115267753601074,0.2800705432891845,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8055945634841919,0.2120796591043472,0.2019663006067276,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8453006744384766,0.2472356706857681,0.1736150681972503,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.791275680065155,0.2011295855045318,0.1916734427213668,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.710242748260498,0.1434363722801208,0.6518719792366028,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3497619628906,285.01568603515625,1.0,0.3490314781665802,1.0,1.0,0.0,,-1.7994108200073242,1.799408197402954,2.601899723231327e-06,1.3732295036315918,0.9195835590362548,0.9195835590362548,0.0,61.51836395263672,61.0,42484.21875,0.0,520.7908325195312,1.0,281.2408752441406,284.1119384765625,296.176025390625,298.91180419921875,293.1499938964844,293.1499938964844,280.95001220703125,32554.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011589050292969,1.0,0.0,0.0,3.540130376815796,3.5401527881622314,8.362417247553822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.24755859375,0.0,1389.3294677734375,1895.4371337890625,0.0,2482.025390625,0.8780568242073059,1.0,0.0,3.0,1.0,0.0
18084120,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.912818431854248,0.3115267753601074,0.2800705432891845,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8055945634841919,0.2120796591043472,0.2019663006067276,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8453006744384766,0.2472356706857681,0.1736150681972503,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.791275680065155,0.2011295855045318,0.1916734427213668,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.710242748260498,0.1434363722801208,0.6518719792366028,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3497619628906,285.01568603515625,1.0,0.3490314781665802,1.0,1.0,0.0,,-1.7994108200073242,1.799408197402954,2.601899723231327e-06,1.3732295036315918,0.9195835590362548,0.9195835590362548,0.0,61.51836395263672,61.0,42484.21875,0.0,520.7908325195312,1.0,281.2408752441406,284.1119384765625,296.176025390625,298.91180419921875,293.1499938964844,293.1499938964844,280.95001220703125,32554.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011589050292969,1.0,0.0,0.0,3.540130376815796,3.5401527881622314,8.362417247553822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.24755859375,0.0,1389.3294677734375,1895.4371337890625,0.0,2482.025390625,0.8780568242073059,1.0,0.0,3.0,1.0,0.0
18084180,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9188432693481444,0.3148494064807892,0.2832853198051452,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8080713152885437,0.2126392424106598,0.2026240676641464,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8478162884712219,0.2479086965322494,0.1742172837257385,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.793580949306488,0.2015369683504104,0.1921799182891845,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7110300660133362,0.1429796069860458,0.6501879096031189,284.88934326171875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3428039550781,284.8988342285156,1.0,0.3487433195114136,1.0,1.0,0.0,,-1.8033761978149407,1.8033735752105715,2.6162529138673563e-06,1.3787479400634766,0.8092362880706787,0.8092362880706787,0.0,61.21170425415039,49.0,42828.26953125,0.0,522.4674682617188,1.0,280.9585266113281,283.99615478515625,296.2381591796875,299.0636901855469,293.1499938964844,293.1499938964844,281.25,40886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110997080802917,1.0,0.0,0.0,3.36255145072937,3.3625736236572266,7.544512072854559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.32568359375,0.0,1269.9462890625,1895.4371337890625,0.0,2573.32421875,0.8460999131202698,1.0,0.0,3.0,1.0,0.0
18084240,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9188432693481444,0.3148494064807892,0.2832853198051452,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8080713152885437,0.2126392424106598,0.2026240676641464,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8478162884712219,0.2479086965322494,0.1742172837257385,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.793580949306488,0.2015369683504104,0.1921799182891845,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7110300660133362,0.1429796069860458,0.6501879096031189,284.88934326171875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3428039550781,284.8988342285156,1.0,0.3487433195114136,1.0,1.0,0.0,,-1.8033761978149407,1.8033735752105715,2.6162529138673563e-06,1.3787479400634766,0.8092362880706787,0.8092362880706787,0.0,61.21170425415039,49.0,42828.26953125,0.0,522.4674682617188,1.0,280.9585266113281,283.99615478515625,296.2381591796875,299.0636901855469,293.1499938964844,293.1499938964844,281.25,40886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110997080802917,1.0,0.0,0.0,3.36255145072937,3.3625736236572266,7.544512072854559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.32568359375,0.0,1269.9462890625,1895.4371337890625,0.0,2573.32421875,0.8460999131202698,1.0,0.0,3.0,1.0,0.0
18084300,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9289292097091676,0.3168982565402984,0.2848125100135803,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8143715262413025,0.2130602747201919,0.2028388530015945,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8543912172317505,0.2484446913003921,0.1744272261857986,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.799994170665741,0.2018750309944152,0.1923217475414276,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.71592777967453,0.1428522169589996,0.6488959789276123,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3416442871094,285.0409240722656,1.0,0.3470933735370636,1.0,1.0,0.0,,-1.804337859153748,1.8043352365493768,2.6212276225123787e-06,1.381218194961548,0.9039077162742616,0.9039077162742616,0.0,59.52108001708984,49.0,42386.9765625,0.0,517.9108276367188,1.0,281.1952209472656,284.1387939453125,296.1695251464844,298.86328125,293.1499938964844,293.1499938964844,281.25,33901.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036531805992126,1.0,0.0,0.0,3.4311912059783936,3.4312126636505127,7.855667831790925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.23779296875,0.0,1288.322509765625,1895.4371337890625,0.0,2504.872314453125,0.8575795888900757,1.0,0.0,3.0,1.0,0.0
18084360,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9447810649871826,0.3191245794296264,0.2866701185703277,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8244994282722473,0.2136001139879226,0.2032071202993393,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8655981421470642,0.2491182386875152,0.1747918725013733,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8106164932250977,0.2023283690214157,0.1926089525222778,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7241878509521484,0.1428328156471252,0.6481273770332336,285.0320129394531,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3423156738281,285.0274658203125,1.0,0.3447385728359222,1.0,1.0,0.0,,-1.806870460510254,1.806867837905884,2.6310101475246483e-06,1.3851794004440308,0.9356645345687866,0.9356645345687866,0.0,56.89848709106445,37.0,42603.578125,0.0,511.514404296875,1.0,281.240966796875,284.11248779296875,296.17657470703125,298.9194641113281,293.1499938964844,293.1499938964844,280.95001220703125,31660.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008517026901245,1.0,0.0,0.0,3.550792694091797,3.5508148670196533,8.412864644924412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.318359375,0.0,1393.9814453125,1895.4371337890625,0.0,2479.21435546875,0.8797507286071777,1.0,0.0,3.0,1.0,0.0
18084420,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9826390743255616,0.3224151134490967,0.2896413207054138,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8531469702720642,0.2141244113445282,0.2035932689905166,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8981336355209351,0.2497066110372543,0.1751591712236404,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8385207653045654,0.2027104645967483,0.1928527206182479,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.74764484167099,0.1424305438995361,0.645577073097229,284.8819274902344,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.335205078125,284.8909606933594,1.0,0.3382088541984558,1.0,1.0,0.0,,-1.8085790872573853,1.8085764646530151,2.6399593480164185e-06,1.389617919921875,0.8136860132217407,0.8136860132217407,0.0,50.284889221191406,25.0,42941.6171875,0.0,492.2710266113281,1.0,280.95831298828125,283.9766540527344,296.232666015625,299.0688781738281,293.1499938964844,293.1499938964844,281.25,40655.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123772144317627,1.0,0.0,0.0,3.3926117420196533,3.392634153366089,7.680007456656313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.642578125,0.0,1297.5982666015625,1895.4371337890625,0.0,2585.101806640625,0.8521730303764343,1.0,0.0,3.0,1.0,0.0
18084480,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9826390743255616,0.3224151134490967,0.2896413207054138,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8531469702720642,0.2141244113445282,0.2035932689905166,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8981336355209351,0.2497066110372543,0.1751591712236404,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8385207653045654,0.2027104645967483,0.1928527206182479,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.74764484167099,0.1424305438995361,0.645577073097229,284.8819274902344,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.335205078125,284.8909606933594,1.0,0.3382088541984558,1.0,1.0,0.0,,-1.8085790872573853,1.8085764646530151,2.6399593480164185e-06,1.389617919921875,0.8136860132217407,0.8136860132217407,0.0,50.284889221191406,25.0,42941.6171875,0.0,492.2710266113281,1.0,280.95831298828125,283.9766540527344,296.232666015625,299.0688781738281,293.1499938964844,293.1499938964844,281.25,40655.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123772144317627,1.0,0.0,0.0,3.3926117420196533,3.392634153366089,7.680007456656313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.642578125,0.0,1297.5982666015625,1895.4371337890625,0.0,2585.101806640625,0.8521730303764343,1.0,0.0,3.0,1.0,0.0
18084540,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.3284635543823242,0.2552691996097564,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9114359021186828,0.21501225233078,0.2039384245872497,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9651815891265868,0.2508051991462707,0.175527736544609,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8940309286117554,0.2034361064434051,0.1930522471666336,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7961742281913757,0.1422780007123947,0.6427103877067566,285.010498046875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3407897949219,284.9997863769531,1.0,0.3298367857933044,1.0,1.0,0.0,,-1.817221760749817,1.8172191381454468,2.638618752826005e-06,1.3766875267028809,0.9251964688301086,0.9251964688301086,0.0,40.82927322387695,43.0,42298.49609375,0.0,455.1476440429688,1.0,281.240966796875,284.0805969238281,296.16131591796875,298.89996337890625,293.1499938964844,293.1499938964844,280.95001220703125,32184.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020086288452148,1.0,0.0,0.0,3.5626699924468994,3.562692403793335,8.469240242447995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.70361328125,0.0,1410.2952880859375,1895.4371337890625,0.0,2489.803955078125,0.8826392889022827,1.0,0.0,3.0,1.0,0.0
18084600,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.3284635543823242,0.2552691996097564,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9114359021186828,0.21501225233078,0.2039384245872497,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9651815891265868,0.2508051991462707,0.175527736544609,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8940309286117554,0.2034361064434051,0.1930522471666336,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7961742281913757,0.1422780007123947,0.6427103877067566,285.010498046875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3407897949219,284.9997863769531,1.0,0.3298367857933044,1.0,1.0,0.0,,-1.817221760749817,1.8172191381454468,2.638618752826005e-06,1.3766875267028809,0.9251964688301086,0.9251964688301086,0.0,40.82927322387695,43.0,42298.49609375,0.0,455.1476440429688,1.0,281.240966796875,284.0805969238281,296.16131591796875,298.89996337890625,293.1499938964844,293.1499938964844,280.95001220703125,32184.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020086288452148,1.0,0.0,0.0,3.5626699924468994,3.562692403793335,8.469240242447995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.70361328125,0.0,1410.2952880859375,1895.4371337890625,0.0,2489.803955078125,0.8826392889022827,1.0,0.0,3.0,1.0,0.0
18084660,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.3363607227802276,0.2728282809257507,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8917621970176697,0.2154545187950134,0.2046007066965103,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.943775713443756,0.2512656450271606,0.1760663092136383,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8750751614570618,0.2037444859743118,0.1935798823833465,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7783019542694092,0.1419892311096191,0.6421882510185242,284.8817138671875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35809326171875,284.8920593261719,1.0,0.3291279673576355,1.0,1.0,0.0,,-1.7874864339828491,1.787483811378479,2.57936312664242e-06,1.3723268508911133,0.8035088777542114,0.8035088777542114,0.0,43.41169738769531,46.0,42365.671875,0.0,457.8703002929688,1.0,280.959228515625,283.9810791015625,296.2021179199219,299.00262451171875,293.1499938964844,293.1499938964844,281.25,41511.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104775547981262,1.0,0.0,0.0,3.343177080154419,3.3431990146636963,7.457822448486695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.62255859375,0.0,1255.6275634765625,1895.4371337890625,0.0,2567.591796875,0.8425951600074768,1.0,0.0,3.0,1.0,0.0
18084720,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.3363607227802276,0.2728282809257507,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8917621970176697,0.2154545187950134,0.2046007066965103,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.943775713443756,0.2512656450271606,0.1760663092136383,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8750751614570618,0.2037444859743118,0.1935798823833465,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7783019542694092,0.1419892311096191,0.6421882510185242,284.8817138671875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35809326171875,284.8920593261719,1.0,0.3291279673576355,1.0,1.0,0.0,,-1.7874864339828491,1.787483811378479,2.57936312664242e-06,1.3723268508911133,0.8035088777542114,0.8035088777542114,0.0,43.41169738769531,46.0,42365.671875,0.0,457.8703002929688,1.0,280.959228515625,283.9810791015625,296.2021179199219,299.00262451171875,293.1499938964844,293.1499938964844,281.25,41511.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104775547981262,1.0,0.0,0.0,3.343177080154419,3.3431990146636963,7.457822448486695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.62255859375,0.0,1255.6275634765625,1895.4371337890625,0.0,2567.591796875,0.8425951600074768,1.0,0.0,3.0,1.0,0.0
18084780,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.3428944647312164,0.2751898467540741,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8902040719985962,0.2163529396057129,0.2053224593400955,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.941974401473999,0.2523500919342041,0.1766978055238723,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8734109401702881,0.2044835239648819,0.19415844976902,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7759243845939636,0.1420208513736724,0.6419392228126526,285.0272216796875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3702087402344,285.02276611328125,1.0,0.3301486670970917,1.0,1.0,0.0,,-1.792344093322754,1.7923414707183838,2.592197688500164e-06,1.3755089044570925,0.9280924797058104,0.9280924797058104,0.0,43.88671112060547,64.0,42164.76171875,0.0,462.343994140625,1.0,281.2406921386719,284.0982360839844,296.1394958496094,298.8551330566406,293.1499938964844,293.1499938964844,280.95001220703125,31783.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988900542259216,1.0,0.0,0.0,3.531327247619629,3.5313494205474854,8.320879487655475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.90625,0.0,1374.5787353515625,1895.4371337890625,0.0,2461.28125,0.8754276037216187,1.0,0.0,3.0,1.0,0.0
18084840,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.3428944647312164,0.2751898467540741,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8902040719985962,0.2163529396057129,0.2053224593400955,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.941974401473999,0.2523500919342041,0.1766978055238723,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8734109401702881,0.2044835239648819,0.19415844976902,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7759243845939636,0.1420208513736724,0.6419392228126526,285.0272216796875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3702087402344,285.02276611328125,1.0,0.3301486670970917,1.0,1.0,0.0,,-1.792344093322754,1.7923414707183838,2.592197688500164e-06,1.3755089044570925,0.9280924797058104,0.9280924797058104,0.0,43.88671112060547,64.0,42164.76171875,0.0,462.343994140625,1.0,281.2406921386719,284.0982360839844,296.1394958496094,298.8551330566406,293.1499938964844,293.1499938964844,280.95001220703125,31783.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988900542259216,1.0,0.0,0.0,3.531327247619629,3.5313494205474854,8.320879487655475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.90625,0.0,1374.5787353515625,1895.4371337890625,0.0,2461.28125,0.8754276037216187,1.0,0.0,3.0,1.0,0.0
18084900,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.34516242146492,0.2825120687484741,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8828983306884766,0.2166637629270553,0.2057699859142303,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.93326997756958,0.2526794970035553,0.1770737469196319,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.866308867931366,0.2047242373228073,0.1945335566997528,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.769179105758667,0.1419483721256256,0.6421874761581421,284.8845520019531,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3716125488281,284.8697814941406,1.0,0.3334518671035766,1.0,1.0,0.0,,-1.80286169052124,1.80285906791687,2.622703732413356e-06,1.3843640089035034,0.8384523391723633,0.8384523391723633,0.0,45.35277938842773,64.0,43012.71875,0.0,473.4541015625,1.0,281.00006103515625,283.9287109375,296.2103576660156,299.0763244628906,293.1499938964844,293.1499938964844,280.95001220703125,36244.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068133592605591,1.0,0.0,0.0,3.5239086151123047,3.5239315032958984,8.285954891107394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.41796875,0.0,1399.1265869140625,1895.4371337890625,0.0,2533.878662109375,0.8747121691703796,1.0,0.0,3.0,1.0,0.0
18084960,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.3458790183067322,0.2950417697429657,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8704092502593994,0.2168267369270324,0.2060473263263702,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9180603623390198,0.2528222501277923,0.1772692203521728,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8543197512626648,0.2048237472772598,0.194749653339386,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7580578923225403,0.1417309045791626,0.6418529748916626,284.9000244140625,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3642578125,284.9098815917969,1.0,0.3382084965705871,1.0,1.0,0.0,,-1.8183263540267944,1.8183237314224243,2.66646611635224e-06,1.3962708711624146,0.8241293430328369,0.8241293430328369,0.0,47.844486236572266,67.0,42966.55859375,0.0,491.047607421875,1.0,280.9588928222656,283.9779663085937,296.2011413574219,299.02471923828125,293.1499938964844,293.1499938964844,281.25,39628.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105292916297913,1.0,0.0,0.0,3.3943917751312256,3.394413948059082,7.688067853450775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.71484375,0.0,1292.2022705078125,1895.4371337890625,0.0,2568.068603515625,0.8520994186401367,1.0,0.0,3.0,1.0,0.0
18085020,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9956179857254028,0.3461986482143402,0.3115861713886261,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8508718609809875,0.2176668792963028,0.2068667262792587,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8955304622650146,0.2538008689880371,0.1779405772686004,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8356543183326721,0.2055085897445678,0.1954295933246612,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7404278516769409,0.141503021121025,0.6413437724113464,285.0581359863281,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3436584472656,285.0534973144531,1.0,0.3453694880008697,1.0,1.0,0.0,,-1.84021544456482,1.84021270275116,2.729923835431692e-06,1.4137011766433716,0.9729139804840088,0.9729139804840088,0.0,52.4046745300293,70.0,43117.62890625,0.0,519.657958984375,1.0,281.2415466308594,284.1007385253906,296.1434326171875,298.9120788574219,293.1499938964844,293.1499938964844,280.95001220703125,30795.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034077286720276,1.0,0.0,0.0,3.610710382461548,3.6107332706451416,8.699186082594679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.77294921875,0.0,1451.370849609375,1895.4371337890625,0.0,2502.62255859375,0.8926501274108887,1.0,0.0,3.0,1.0,0.0
18085080,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9956179857254028,0.3461986482143402,0.3115861713886261,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8508718609809875,0.2176668792963028,0.2068667262792587,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8955304622650146,0.2538008689880371,0.1779405772686004,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8356543183326721,0.2055085897445678,0.1954295933246612,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7404278516769409,0.141503021121025,0.6413437724113464,285.0581359863281,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3436584472656,285.0534973144531,1.0,0.3453694880008697,1.0,1.0,0.0,,-1.84021544456482,1.84021270275116,2.729923835431692e-06,1.4137011766433716,0.9729139804840088,0.9729139804840088,0.0,52.4046745300293,70.0,43117.62890625,0.0,519.657958984375,1.0,281.2415466308594,284.1007385253906,296.1434326171875,298.9120788574219,293.1499938964844,293.1499938964844,280.95001220703125,30795.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034077286720276,1.0,0.0,0.0,3.610710382461548,3.6107332706451416,8.699186082594679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.77294921875,0.0,1451.370849609375,1895.4371337890625,0.0,2502.62255859375,0.8926501274108887,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9758049845695496,0.3471897840499878,0.3124214708805084,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8317758440971375,0.2179045677185058,0.2074891030788421,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8737338185310364,0.2539736032485962,0.1784055829048156,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8170480728149414,0.2056406587362289,0.195941761136055,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7231667637825012,0.1409362405538559,0.6404215693473816,284.8605651855469,284.95001220703125,296.0777282714844,293.15057373046875,296.0766296386719,297.3290710449219,284.86529541015625,1.0,0.3503375947475433,1.0,1.0,0.0,,-1.8420273065567017,1.842024564743042,2.73656883109652e-06,1.4161436557769775,0.8356112241744995,0.8356112241744995,0.0,57.29230117797852,70.0,43670.8125,0.0,536.201904296875,1.0,280.9632263183594,283.90643310546875,296.20751953125,299.09991455078125,293.1499938964844,293.1499938964844,280.95001220703125,39347.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172008395195007,1.0,0.0,0.0,3.538630723953247,3.538654327392578,8.355333989129576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.86865234375,0.0,1437.0394287109375,1895.4371337890625,0.0,2629.656494140625,0.881620466709137,1.0,0.0,3.0,1.0,0.0
