time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9723326563835144,0.3475123941898346,0.3126544654369354,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.828711211681366,0.2179187983274459,0.2075326144695282,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8702147006988525,0.2539724111557007,0.1784236431121826,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8139427900314331,0.2056367844343185,0.195968672633171,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7202913761138916,0.1408105939626693,0.6400151252746582,284.8738708496094,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3272399902344,284.8804931640625,1.0,0.3511392474174499,1.0,1.0,0.0,,-1.8419252634048464,1.8419225215911863,2.736265741987154e-06,1.416058897972107,0.8361257314682007,0.8361257314682007,0.0,58.13761901855469,73.0,43616.46484375,0.0,538.7835693359375,1.0,280.9578552246094,283.9230041503906,296.19677734375,299.0762023925781,293.1499938964844,293.1499938964844,281.25,39620.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178226351737976,1.0,0.0,0.0,3.5087387561798096,3.5087618827819824,8.214768740799627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.091796875,0.0,1407.65771484375,1895.4371337890625,0.0,2635.4091796875,0.8763369917869568,1.0,0.0,3.0,1.0,0.0
18085260,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.955204963684082,0.3511509597301483,0.3155781328678131,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.813568651676178,0.2185235619544983,0.2081256806850433,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.853378415107727,0.2546444833278656,0.1788703203201294,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7978968620300293,0.2060953676700592,0.1964325010776519,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.704980731010437,0.1403671205043792,0.6383105516433716,285.0337219238281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32666015625,285.0297241210937,1.0,0.3560508787631988,1.0,1.0,0.0,,-1.845188975334168,1.845186233520508,2.7428220619185595e-06,1.4164482355117798,0.9686349034309388,0.9686349034309388,0.0,62.80514526367188,76.0,43248.17578125,0.0,555.6718139648438,1.0,281.2422180175781,284.06463623046875,296.1180419921875,298.9037780761719,293.1499938964844,293.1499938964844,280.95001220703125,31880.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086073398590088,1.0,0.0,0.0,3.666973352432251,3.666996717453003,8.972403406914964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.5908203125,0.0,1521.1695556640625,1895.4371337890625,0.0,2550.374267578125,0.9060282707214355,1.0,0.0,3.0,1.0,0.0
18085320,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.955204963684082,0.3511509597301483,0.3155781328678131,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.813568651676178,0.2185235619544983,0.2081256806850433,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.853378415107727,0.2546444833278656,0.1788703203201294,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7978968620300293,0.2060953676700592,0.1964325010776519,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.704980731010437,0.1403671205043792,0.6383105516433716,285.0337219238281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32666015625,285.0297241210937,1.0,0.3560508787631988,1.0,1.0,0.0,,-1.845188975334168,1.845186233520508,2.7428220619185595e-06,1.4164482355117798,0.9686349034309388,0.9686349034309388,0.0,62.80514526367188,76.0,43248.17578125,0.0,555.6718139648438,1.0,281.2422180175781,284.06463623046875,296.1180419921875,298.9037780761719,293.1499938964844,293.1499938964844,280.95001220703125,31880.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086073398590088,1.0,0.0,0.0,3.666973352432251,3.666996717453003,8.972403406914964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.5908203125,0.0,1521.1695556640625,1895.4371337890625,0.0,2550.374267578125,0.9060282707214355,1.0,0.0,3.0,1.0,0.0
18085380,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9407668709754944,0.3539731800556183,0.3185621798038482,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8005925416946411,0.2187048345804214,0.2086346745491027,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8402409553527832,0.2547180354595184,0.1792125254869461,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7847400307655334,0.2061541378498077,0.1968175172805786,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6918405890464783,0.1396996825933456,0.6366420388221741,284.86981201171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3212585449219,284.8776550292969,1.0,0.3604448139667511,1.0,1.0,0.0,,-1.848254919052124,1.8482521772384644,2.7465432594908634e-06,1.4150046110153198,0.8355375528335571,0.8355375528335571,0.0,67.02364349365234,64.0,43708.65234375,0.0,571.0648803710938,1.0,280.9573059082031,283.90948486328125,296.16943359375,299.0521850585937,293.1499938964844,293.1499938964844,281.25,40405.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202795386314392,1.0,0.0,0.0,3.530629873275757,3.530653476715088,8.317593369611131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.39990234375,0.0,1436.2568359375,1895.4371337890625,0.0,2658.1591796875,0.8819677829742432,1.0,0.0,3.0,1.0,0.0
18085440,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9407668709754944,0.3539731800556183,0.3185621798038482,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8005925416946411,0.2187048345804214,0.2086346745491027,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8402409553527832,0.2547180354595184,0.1792125254869461,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7847400307655334,0.2061541378498077,0.1968175172805786,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6918405890464783,0.1396996825933456,0.6366420388221741,284.86981201171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3212585449219,284.8776550292969,1.0,0.3604448139667511,1.0,1.0,0.0,,-1.848254919052124,1.8482521772384644,2.7465432594908634e-06,1.4150046110153198,0.8355375528335571,0.8355375528335571,0.0,67.02364349365234,64.0,43708.65234375,0.0,571.0648803710938,1.0,280.9573059082031,283.90948486328125,296.16943359375,299.0521850585937,293.1499938964844,293.1499938964844,281.25,40405.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202795386314392,1.0,0.0,0.0,3.530629873275757,3.530653476715088,8.317593369611131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.39990234375,0.0,1436.2568359375,1895.4371337890625,0.0,2658.1591796875,0.8819677829742432,1.0,0.0,3.0,1.0,0.0
18085500,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.94132399559021,0.3558352589607239,0.3199416995048523,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7999663352966309,0.2189349830150604,0.2087361961603164,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8395780920982361,0.2549556195735931,0.1792597025632858,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7840539216995239,0.2063132673501968,0.1968592852354049,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6905896067619324,0.1394502818584442,0.6351725459098816,285.0220642089844,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3211975097656,285.0350952148437,1.0,0.3603204488754272,1.0,1.0,0.0,,-1.848373532295227,1.848370790481568,2.7446735657576937e-06,1.4134585857391355,0.9334236979484558,0.9334236979484558,0.0,67.22421264648438,64.0,43133.71484375,0.0,571.7793579101562,1.0,281.1991271972656,284.0718078613281,296.0945739746094,298.8359680175781,293.1499938964844,293.1499938964844,281.25,34340.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128312826156616,1.0,0.0,0.0,3.576230049133301,3.5762529373168945,8.533833693036286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.658203125,0.0,1440.4696044921875,1895.4371337890625,0.0,2589.290283203125,0.8902052044868469,1.0,0.0,3.0,1.0,0.0
18085560,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9484000205993652,0.3579691052436828,0.321740061044693,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8042483925819397,0.21932914853096,0.2090066522359848,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8437122106552124,0.2553914487361908,0.1794835329055786,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7881731390953064,0.2066290825605392,0.197057843208313,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6937341690063477,0.1393357217311859,0.6341974139213562,285.033935546875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3236389160156,285.0302734375,1.0,0.3592370152473449,1.0,1.0,0.0,,-1.850191950798035,1.850189208984375,2.748356337178848e-06,1.4136896133422852,0.9704182744026184,0.9704182744026184,0.0,65.97249603271484,52.0,43314.23828125,0.0,569.1102294921875,1.0,281.24224853515625,284.0549621582031,296.0984191894531,298.8863220214844,293.1499938964844,293.1499938964844,280.95001220703125,32113.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098339438438416,1.0,0.0,0.0,3.684694766998291,3.684718370437622,9.059335184247176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.46142578125,0.0,1542.7572021484375,1895.4371337890625,0.0,2561.664306640625,0.910265862941742,1.0,0.0,3.0,1.0,0.0
18085620,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9702800512313844,0.3609108924865722,0.324525237083435,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8195244669914246,0.2195698618888855,0.2092098742723465,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8594704270362854,0.2554978132247925,0.179582804441452,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8037569522857666,0.2067443877458572,0.1971342414617538,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7066532969474792,0.138773500919342,0.6312950253486633,284.8690490722656,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3190002441406,284.876708984375,1.0,0.3546084463596344,1.0,1.0,0.0,,-1.850510597229004,1.850507855415344,2.7489024887472624e-06,1.4136563539505005,0.8367807269096375,0.8367807269096375,0.0,61.31855010986328,40.0,43732.6171875,0.0,554.6683959960938,1.0,280.9571838378906,283.8990783691406,296.1548156738281,299.0385131835937,293.1499938964844,293.1499938964844,281.25,40531.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209720253944397,1.0,0.0,0.0,3.544964075088501,3.544987678527832,8.385267733501678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.98046875,0.0,1452.3536376953125,1895.4371337890625,0.0,2664.57666015625,0.8852159976959229,1.0,0.0,3.0,1.0,0.0
18085680,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9702800512313844,0.3609108924865722,0.324525237083435,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8195244669914246,0.2195698618888855,0.2092098742723465,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8594704270362854,0.2554978132247925,0.179582804441452,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8037569522857666,0.2067443877458572,0.1971342414617538,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7066532969474792,0.138773500919342,0.6312950253486633,284.8690490722656,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3190002441406,284.876708984375,1.0,0.3546084463596344,1.0,1.0,0.0,,-1.850510597229004,1.850507855415344,2.7489024887472624e-06,1.4136563539505005,0.8367807269096375,0.8367807269096375,0.0,61.31855010986328,40.0,43732.6171875,0.0,554.6683959960938,1.0,280.9571838378906,283.8990783691406,296.1548156738281,299.0385131835937,293.1499938964844,293.1499938964844,281.25,40531.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209720253944397,1.0,0.0,0.0,3.544964075088501,3.544987678527832,8.385267733501678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.98046875,0.0,1452.3536376953125,1895.4371337890625,0.0,2664.57666015625,0.8852159976959229,1.0,0.0,3.0,1.0,0.0
18085740,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.3650495111942291,0.3267172873020172,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8459382653236389,0.2202769815921783,0.2094194293022155,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8892573118209839,0.2562217712402344,0.1797118335962295,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8301215767860413,0.2072977572679519,0.1972086280584335,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7288306951522827,0.138524055480957,0.6282414197921753,285.034423828125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3216552734375,285.0302734375,1.0,0.3475474417209625,1.0,1.0,0.0,,-1.84957492351532,1.84957218170166,2.749132590906811e-06,1.415110468864441,0.9723516702651978,0.9723516702651978,0.0,54.31614303588867,28.0,43288.34375,0.0,532.0853271484375,1.0,281.2424621582031,284.0464782714844,296.0867004394531,298.8734130859375,293.1499938964844,293.1499938964844,280.95001220703125,32184.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100622892379761,1.0,0.0,0.0,3.694896697998047,3.694920539855957,9.109570555665414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.0390625,0.0,1554.795166015625,1895.4371337890625,0.0,2563.76708984375,0.912551999092102,1.0,0.0,3.0,1.0,0.0
18085800,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.3650495111942291,0.3267172873020172,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8459382653236389,0.2202769815921783,0.2094194293022155,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8892573118209839,0.2562217712402344,0.1797118335962295,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8301215767860413,0.2072977572679519,0.1972086280584335,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7288306951522827,0.138524055480957,0.6282414197921753,285.034423828125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3216552734375,285.0302734375,1.0,0.3475474417209625,1.0,1.0,0.0,,-1.84957492351532,1.84957218170166,2.749132590906811e-06,1.415110468864441,0.9723516702651978,0.9723516702651978,0.0,54.31614303588867,28.0,43288.34375,0.0,532.0853271484375,1.0,281.2424621582031,284.0464782714844,296.0867004394531,298.8734130859375,293.1499938964844,293.1499938964844,280.95001220703125,32184.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100622892379761,1.0,0.0,0.0,3.694896697998047,3.694920539855957,9.109570555665414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.0390625,0.0,1554.795166015625,1895.4371337890625,0.0,2563.76708984375,0.912551999092102,1.0,0.0,3.0,1.0,0.0
18085860,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.3721389770507812,0.3007939755916595,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8697863817214966,0.2204848378896713,0.2096169888973236,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9162068367004396,0.2562438249588012,0.1797753274440765,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8525404334068298,0.2073767334222793,0.1972756534814834,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7471466064453125,0.1380254924297332,0.6256049275398254,284.8480224609375,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3371887207031,284.854736328125,1.0,0.3373989164829254,1.0,1.0,0.0,,-1.816098690032959,1.8160960674285889,2.657067852851469e-06,1.392244577407837,0.8160308003425598,0.8160308003425598,0.0,48.74209213256836,31.0,43002.1328125,0.0,492.3688049316406,1.0,280.957763671875,283.882080078125,296.1384582519531,298.99267578125,293.1499938964844,293.1499938964844,281.25,42181.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196756839752197,1.0,0.0,0.0,3.506096601486206,3.506120204925537,8.20240188659227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.3984375,0.0,1423.31298828125,1895.4371337890625,0.0,2652.56494140625,0.877544105052948,1.0,0.0,3.0,1.0,0.0
18085920,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.3721389770507812,0.3007939755916595,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8697863817214966,0.2204848378896713,0.2096169888973236,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9162068367004396,0.2562438249588012,0.1797753274440765,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8525404334068298,0.2073767334222793,0.1972756534814834,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7471466064453125,0.1380254924297332,0.6256049275398254,284.8480224609375,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3371887207031,284.854736328125,1.0,0.3373989164829254,1.0,1.0,0.0,,-1.816098690032959,1.8160960674285889,2.657067852851469e-06,1.392244577407837,0.8160308003425598,0.8160308003425598,0.0,48.74209213256836,31.0,43002.1328125,0.0,492.3688049316406,1.0,280.957763671875,283.882080078125,296.1384582519531,298.99267578125,293.1499938964844,293.1499938964844,281.25,42181.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196756839752197,1.0,0.0,0.0,3.506096601486206,3.506120204925537,8.20240188659227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.3984375,0.0,1423.31298828125,1895.4371337890625,0.0,2652.56494140625,0.877544105052948,1.0,0.0,3.0,1.0,0.0
18085980,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.3841427564620971,0.281442642211914,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8901170492172241,0.2211459875106811,0.2099278718233108,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9404426217079164,0.2568700611591339,0.179942786693573,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8717401623725891,0.2078757137060165,0.1974451541900634,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7628270983695984,0.1379996985197067,0.6240414977073669,285.0008239746094,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.382568359375,284.9958190917969,1.0,0.3306803405284881,1.0,1.0,0.0,,-1.791749358177185,1.791746735572815,2.591413704067236e-06,1.375723361968994,0.9255399703979492,0.9255399703979492,0.0,44.92414093017578,34.0,42080.48828125,0.0,465.1333312988281,1.0,281.2419128417969,284.02740478515625,296.0627746582031,298.7841491699219,293.1499938964844,293.1499938964844,280.95001220703125,33283.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045077323913574,1.0,0.0,0.0,3.61490797996521,3.614931106567383,8.719423476577504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.90576171875,0.0,1474.3463134765625,1895.4371337890625,0.0,2512.7099609375,0.8951870203018188,1.0,0.0,3.0,1.0,0.0
18086040,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.3841427564620971,0.281442642211914,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8901170492172241,0.2211459875106811,0.2099278718233108,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9404426217079164,0.2568700611591339,0.179942786693573,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8717401623725891,0.2078757137060165,0.1974451541900634,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7628270983695984,0.1379996985197067,0.6240414977073669,285.0008239746094,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.382568359375,284.9958190917969,1.0,0.3306803405284881,1.0,1.0,0.0,,-1.791749358177185,1.791746735572815,2.591413704067236e-06,1.375723361968994,0.9255399703979492,0.9255399703979492,0.0,44.92414093017578,34.0,42080.48828125,0.0,465.1333312988281,1.0,281.2419128417969,284.02740478515625,296.0627746582031,298.7841491699219,293.1499938964844,293.1499938964844,280.95001220703125,33283.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045077323913574,1.0,0.0,0.0,3.61490797996521,3.614931106567383,8.719423476577504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.90576171875,0.0,1474.3463134765625,1895.4371337890625,0.0,2512.7099609375,0.8951870203018188,1.0,0.0,3.0,1.0,0.0
18086100,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.3900085389614105,0.2742405831813812,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.89847731590271,0.2213694900274276,0.2102007567882537,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9499971866607666,0.2570090591907501,0.1801188290119171,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8797162771224976,0.2080215215682983,0.1976398229598999,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7694492936134338,0.137994036078453,0.6240377426147461,284.85186767578125,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.404296875,284.83624267578125,1.0,0.3283313512802124,1.0,1.0,0.0,,-1.7838691473007202,1.7838666439056396,2.5704230210976675e-06,1.3704125881195068,0.8219732046127319,0.8219732046127319,0.0,43.58567428588867,34.0,42533.67578125,0.0,456.1519775390625,1.0,280.99859619140625,283.8592224121094,296.1331787109375,298.9831848144531,293.1499938964844,293.1499938964844,280.95001220703125,38480.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099908828735352,1.0,0.0,0.0,3.5656492710113525,3.5656731128692627,8.483411875204183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.3681640625,0.0,1459.464111328125,1895.4371337890625,0.0,2563.109130859375,0.8852060437202454,1.0,0.0,3.0,1.0,0.0
18086160,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.3954716622829437,0.2691417932510376,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9044326543807985,0.2214656472206115,0.2102852612733841,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9564485549926758,0.2569804787635803,0.18009914457798,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8853881359100342,0.2080427855253219,0.1976544111967086,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7741429805755615,0.1379099786281585,0.62358558177948,284.87188720703125,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.42291259765625,284.8825988769531,1.0,0.3265334665775299,1.0,1.0,0.0,,-1.777297854423523,1.7772952318191528,2.552715386627824e-06,1.365766167640686,0.8001156449317932,0.8001156449317932,0.0,42.63178253173828,52.0,41962.40625,0.0,449.2101745605469,1.0,280.9586181640625,283.9280090332031,296.1221008300781,298.8979797363281,293.1499938964844,293.1499938964844,281.25,42504.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104892373085022,1.0,0.0,0.0,3.36875581741333,3.3687782287597656,7.57237955895107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.064453125,0.0,1287.1224365234375,1895.4371337890625,0.0,2567.699462890625,0.8490696549415588,1.0,0.0,3.0,1.0,0.0
18086220,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.4049736261367798,0.2771573960781097,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8963363170623779,0.2223192006349563,0.2109667211771011,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9470753073692322,0.2577756345272064,0.1805292963981628,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8773485422134399,0.2087007761001587,0.1981635093688964,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7668982148170471,0.1381671279668808,0.6244522929191589,285.0352478027344,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.45074462890625,285.032470703125,1.0,0.3304966688156128,1.0,1.0,0.0,,-1.7898857593536377,1.7898831367492676,2.587564949863008e-06,1.3753284215927124,0.9350423812866212,0.9350423812866212,0.0,44.2035026550293,70.0,41899.3515625,0.0,461.7777404785156,1.0,281.2408447265625,284.0641784667969,296.0736999511719,298.7621154785156,293.1499938964844,293.1499938964844,280.95001220703125,31825.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967052459716797,1.0,0.0,0.0,3.5500593185424805,3.550081491470337,8.40938980672945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.4677734375,0.0,1394.4205322265625,1895.4371337890625,0.0,2441.3408203125,0.8797906637191772,1.0,0.0,3.0,1.0,0.0
18086280,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.4049736261367798,0.2771573960781097,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8963363170623779,0.2223192006349563,0.2109667211771011,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9470753073692322,0.2577756345272064,0.1805292963981628,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8773485422134399,0.2087007761001587,0.1981635093688964,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7668982148170471,0.1381671279668808,0.6244522929191589,285.0352478027344,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.45074462890625,285.032470703125,1.0,0.3304966688156128,1.0,1.0,0.0,,-1.7898857593536377,1.7898831367492676,2.587564949863008e-06,1.3753284215927124,0.9350423812866212,0.9350423812866212,0.0,44.2035026550293,70.0,41899.3515625,0.0,461.7777404785156,1.0,281.2408447265625,284.0641784667969,296.0736999511719,298.7621154785156,293.1499938964844,293.1499938964844,280.95001220703125,31825.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967052459716797,1.0,0.0,0.0,3.5500593185424805,3.550081491470337,8.40938980672945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.4677734375,0.0,1394.4205322265625,1895.4371337890625,0.0,2441.3408203125,0.8797906637191772,1.0,0.0,3.0,1.0,0.0
18086340,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.4082111716270447,0.3031222224235534,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8704432249069214,0.2227572947740554,0.2117150276899337,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9157811403274536,0.2579568922519684,0.1809465140104293,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8524476289749146,0.2089588642120361,0.1987358927726745,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7452119588851929,0.1379981040954589,0.6253108978271484,284.9059143066406,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4375915527344,284.9154357910156,1.0,0.3406841456890106,1.0,1.0,0.0,,-1.824169397354126,1.824166774749756,2.6836405595531687e-06,1.4011645317077637,0.8375493884086609,0.8375493884086609,0.0,49.42049407958984,88.0,43015.625,0.0,499.7394104003906,1.0,280.9581604003906,283.93377685546875,296.161865234375,298.9781494140625,293.1499938964844,293.1499938964844,281.25,38970.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808883786201477,1.0,0.0,0.0,3.4478678703308105,3.447890520095825,7.932216021799832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.05224609375,0.0,1340.693359375,1895.4371337890625,0.0,2552.91796875,0.8630958795547485,1.0,0.0,3.0,1.0,0.0
18086400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.4082111716270447,0.3031222224235534,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8704432249069214,0.2227572947740554,0.2117150276899337,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9157811403274536,0.2579568922519684,0.1809465140104293,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8524476289749146,0.2089588642120361,0.1987358927726745,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7452119588851929,0.1379981040954589,0.6253108978271484,284.9059143066406,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4375915527344,284.9154357910156,1.0,0.3406841456890106,1.0,1.0,0.0,,-1.824169397354126,1.824166774749756,2.6836405595531687e-06,1.4011645317077637,0.8375493884086609,0.8375493884086609,0.0,49.42049407958984,88.0,43015.625,0.0,499.7394104003906,1.0,280.9581604003906,283.93377685546875,296.161865234375,298.9781494140625,293.1499938964844,293.1499938964844,281.25,38970.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808883786201477,1.0,0.0,0.0,3.4478678703308105,3.447890520095825,7.932216021799832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.05224609375,0.0,1340.693359375,1895.4371337890625,0.0,2552.91796875,0.8630958795547485,1.0,0.0,3.0,1.0,0.0
18086460,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9990000128746032,0.4072742164134979,0.3406036496162414,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8394663333892822,0.2239436507225036,0.2128263562917709,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.880281388759613,0.2590113282203674,0.1816431283950805,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8229150176048279,0.2099286764860153,0.1996546387672424,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7190759778022766,0.1381264477968216,0.6264253854751587,285.0937805175781,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3971862792969,285.0929870605469,1.0,0.355566531419754,1.0,1.0,0.0,,-1.8737784624099727,1.873775601387024,2.826585387083469e-06,1.438723087310791,1.0,1.0,0.0,57.69426727294922,91.0,43669.14453125,0.0,559.3693237304688,1.0,281.2420654296875,284.0853576660156,296.1244506835937,298.9075622558594,293.1499938964844,293.1499938964844,280.95001220703125,30464.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032401204109192,1.0,0.0,0.0,3.6727447509765625,3.672767877578736,9.000668228509312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.48974609375,0.0,1516.9478759765625,1895.4371337890625,0.0,2501.086181640625,0.906368851661682,1.0,0.0,3.0,1.0,0.0
18086520,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9990000128746032,0.4072742164134979,0.3406036496162414,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8394663333892822,0.2239436507225036,0.2128263562917709,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.880281388759613,0.2590113282203674,0.1816431283950805,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8229150176048279,0.2099286764860153,0.1996546387672424,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7190759778022766,0.1381264477968216,0.6264253854751587,285.0937805175781,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3971862792969,285.0929870605469,1.0,0.355566531419754,1.0,1.0,0.0,,-1.8737784624099727,1.873775601387024,2.826585387083469e-06,1.438723087310791,1.0,1.0,0.0,57.69426727294922,91.0,43669.14453125,0.0,559.3693237304688,1.0,281.2420654296875,284.0853576660156,296.1244506835937,298.9075622558594,293.1499938964844,293.1499938964844,280.95001220703125,30464.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032401204109192,1.0,0.0,0.0,3.6727447509765625,3.672767877578736,9.000668228509312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.48974609375,0.0,1516.9478759765625,1895.4371337890625,0.0,2501.086181640625,0.906368851661682,1.0,0.0,3.0,1.0,0.0
18086580,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9908460378646852,0.4031871259212494,0.3639266192913055,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.814565896987915,0.2250736355781555,0.2143289148807525,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8519490957260132,0.2597720921039581,0.1825530678033828,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7971487045288086,0.2108663618564605,0.2009662389755249,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6948514580726624,0.1381803900003433,0.6286191940307617,284.9161071777344,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.34210205078125,284.91656494140625,1.0,0.3677390515804291,1.0,1.0,0.0,,-1.9076836109161377,1.907680630683899,2.9278103284013923e-06,1.4651272296905518,0.9134037494659424,0.9134037494659424,0.0,66.39461517333984,94.0,45272.5859375,0.0,612.1168212890625,1.0,280.9576110839844,283.87799072265625,296.2091369628906,299.1708374023437,293.1499938964844,293.1499938964844,280.6499938964844,35747.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223403692245483,1.0,0.0,0.0,3.7076220512390137,3.707646608352661,9.17242573450494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.60693359375,0.0,1596.3055419921875,1895.4371337890625,0.0,2677.26513671875,0.9175729155540466,1.0,0.0,3.0,1.0,0.0
18086640,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9908460378646852,0.4031871259212494,0.3639266192913055,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.814565896987915,0.2250736355781555,0.2143289148807525,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8519490957260132,0.2597720921039581,0.1825530678033828,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7971487045288086,0.2108663618564605,0.2009662389755249,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6948514580726624,0.1381803900003433,0.6286191940307617,284.9161071777344,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.34210205078125,284.91656494140625,1.0,0.3677390515804291,1.0,1.0,0.0,,-1.9076836109161377,1.907680630683899,2.9278103284013923e-06,1.4651272296905518,0.9134037494659424,0.9134037494659424,0.0,66.39461517333984,94.0,45272.5859375,0.0,612.1168212890625,1.0,280.9576110839844,283.87799072265625,296.2091369628906,299.1708374023437,293.1499938964844,293.1499938964844,280.6499938964844,35747.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223403692245483,1.0,0.0,0.0,3.7076220512390137,3.707646608352661,9.17242573450494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.60693359375,0.0,1596.3055419921875,1895.4371337890625,0.0,2677.26513671875,0.9175729155540466,1.0,0.0,3.0,1.0,0.0
18086700,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9749855995178224,0.4027880430221557,0.3630010783672333,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8009524345397949,0.2255243957042694,0.2149739116430282,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8380185961723328,0.2599730789661407,0.1828693449497223,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7834031581878662,0.2112272679805755,0.201524868607521,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.6820088624954224,0.1381247192621231,0.6293258666992188,284.796630859375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3265075683594,284.78887939453125,1.0,0.3725246787071228,1.0,1.0,0.0,,-1.9104872941970823,1.910484313964844,2.9356945105973864e-06,1.466901421546936,0.8058216571807861,0.8058216571807861,0.0,71.22279357910156,94.0,45826.9609375,0.0,629.4929809570312,1.0,280.6993103027344,283.7408447265625,296.23291015625,299.3124694824219,293.1499938964844,293.1499938964844,280.6499938964844,41453.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326992988586426,1.0,0.0,0.0,3.603227615356445,3.6032521724700928,8.663166681799339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.46337890625,0.0,1522.03076171875,1895.4371337890625,0.0,2773.587646484375,0.8954338431358337,1.0,0.0,3.0,1.0,0.0
18086760,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9616806507110596,0.4036197662353515,0.3632987141609192,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7900631427764893,0.2260341197252273,0.2155549079179763,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8273171186447144,0.2602376341819763,0.183117002248764,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7727869153022766,0.2116423696279525,0.2020211964845657,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6720213294029236,0.1381431370973587,0.6299076080322266,284.865478515625,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.320068359375,284.87677001953125,1.0,0.3766928315162658,1.0,1.0,0.0,,-1.9131319522857664,1.913128972053528,2.9434904718073085e-06,1.4688206911087036,0.8075315356254578,0.8075315356254578,0.0,75.46489715576172,82.0,45452.7734375,0.0,645.2898559570312,1.0,280.6587219238281,283.842529296875,296.1883544921875,299.1856384277344,293.1499938964844,293.1499938964844,280.95001220703125,42900.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349038362503052,1.0,0.0,0.0,3.405008554458618,3.405031442642212,7.736236398159235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.83984375,0.0,1325.47119140625,1895.4371337890625,0.0,2794.140869140625,0.8582145571708679,1.0,0.0,3.0,1.0,0.0
18086820,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9614347815513612,0.4081131219863891,0.3667008280754089,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7893624901771545,0.2279608696699142,0.2171720713376999,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.826073408126831,0.2618694901466369,0.1840748935937881,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7719690799713135,0.2133282423019409,0.2034245878458023,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6706879138946533,0.138956069946289,0.6326913833618164,285.0235900878906,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3286437988281,285.0208435058594,1.0,0.3789254426956177,1.0,1.0,0.0,,-1.9253321886062624,1.925329208374024,2.980065573865432e-06,1.4779967069625854,0.9337975978851318,0.9337975978851318,0.0,76.79338836669922,70.0,45387.2734375,0.0,658.9157104492188,1.0,280.9411926269531,283.97479248046875,296.12188720703125,299.0287170410156,293.1499938964844,293.1499938964844,280.6499938964844,32345.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238253593444824,1.0,0.0,0.0,3.578916549682617,3.578939199447632,8.546659842068038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.06396484375,0.0,1428.7001953125,1895.4371337890625,0.0,2691.044677734375,0.886602520942688,1.0,0.0,3.0,1.0,0.0
18086880,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9614347815513612,0.4081131219863891,0.3667008280754089,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7893624901771545,0.2279608696699142,0.2171720713376999,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.826073408126831,0.2618694901466369,0.1840748935937881,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7719690799713135,0.2133282423019409,0.2034245878458023,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6706879138946533,0.138956069946289,0.6326913833618164,285.0235900878906,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3286437988281,285.0208435058594,1.0,0.3789254426956177,1.0,1.0,0.0,,-1.9253321886062624,1.925329208374024,2.980065573865432e-06,1.4779967069625854,0.9337975978851318,0.9337975978851318,0.0,76.79338836669922,70.0,45387.2734375,0.0,658.9157104492188,1.0,280.9411926269531,283.97479248046875,296.12188720703125,299.0287170410156,293.1499938964844,293.1499938964844,280.6499938964844,32345.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238253593444824,1.0,0.0,0.0,3.578916549682617,3.578939199447632,8.546659842068038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.06396484375,0.0,1428.7001953125,1895.4371337890625,0.0,2691.044677734375,0.886602520942688,1.0,0.0,3.0,1.0,0.0
18086940,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9762685894966124,0.4118575751781463,0.3701595664024353,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8015491962432861,0.229695662856102,0.2187604755163192,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8369576334953308,0.263095498085022,0.1849376857280731,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7836196422576904,0.2148367762565612,0.204794704914093,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6809321045875549,0.1398625373840332,0.6361873149871826,284.8972473144531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.33349609375,284.9052124023437,1.0,0.3771766424179077,1.0,1.0,0.0,,-1.9382753372192385,1.9382723569869995,3.019168616447132e-06,1.4877452850341797,0.8299797773361206,0.8299797773361206,0.0,73.33812713623047,58.0,46071.19921875,0.0,657.4808349609375,1.0,280.6581115722656,283.85186767578125,296.1915588378906,299.2066955566406,293.1499938964844,293.1499938964844,280.95001220703125,39763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346776962280273,1.0,0.0,0.0,3.441972255706787,3.441995143890381,7.90511251125281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.607421875,0.0,1340.3651123046875,1895.4371337890625,0.0,2792.03173828125,0.8625161051750183,1.0,0.0,3.0,1.0,0.0
18087000,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9762685894966124,0.4118575751781463,0.3701595664024353,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8015491962432861,0.229695662856102,0.2187604755163192,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8369576334953308,0.263095498085022,0.1849376857280731,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7836196422576904,0.2148367762565612,0.204794704914093,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6809321045875549,0.1398625373840332,0.6361873149871826,284.8972473144531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.33349609375,284.9052124023437,1.0,0.3771766424179077,1.0,1.0,0.0,,-1.9382753372192385,1.9382723569869995,3.019168616447132e-06,1.4877452850341797,0.8299797773361206,0.8299797773361206,0.0,73.33812713623047,58.0,46071.19921875,0.0,657.4808349609375,1.0,280.6581115722656,283.85186767578125,296.1915588378906,299.2066955566406,293.1499938964844,293.1499938964844,280.95001220703125,39763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346776962280273,1.0,0.0,0.0,3.441972255706787,3.441995143890381,7.90511251125281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.607421875,0.0,1340.3651123046875,1895.4371337890625,0.0,2792.03173828125,0.8625161051750183,1.0,0.0,3.0,1.0,0.0
