time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.4170339405536651,0.3736119866371155,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8240655660629272,0.2320696115493774,0.2205205559730529,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8594059348106384,0.2650680840015411,0.1859300881624221,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8066546320915222,0.2169397473335266,0.206312894821167,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.701561450958252,0.1412856131792068,0.6404879689216614,285.046142578125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3475341796875,285.0424499511719,1.0,0.3728075325489044,1.0,1.0,0.0,,-1.952454090118408,1.9524511098861688,3.061963525397005e-06,1.4981679916381836,0.9672476649284364,0.9672476649284364,0.0,66.73440551757812,46.0,46076.015625,0.0,646.5778198242188,1.0,280.9418334960937,283.97711181640625,296.14703369140625,299.09234619140625,293.1499938964844,293.1499938964844,280.6499938964844,31414.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262766599655151,1.0,0.0,0.0,3.632903814315796,3.6329267024993896,8.806454161458532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.56494140625,0.0,1480.0833740234375,1895.4371337890625,0.0,2713.813232421875,0.8980416655540466,1.0,0.0,3.0,1.0,0.0
18087120,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.4170339405536651,0.3736119866371155,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8240655660629272,0.2320696115493774,0.2205205559730529,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8594059348106384,0.2650680840015411,0.1859300881624221,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8066546320915222,0.2169397473335266,0.206312894821167,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.701561450958252,0.1412856131792068,0.6404879689216614,285.046142578125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3475341796875,285.0424499511719,1.0,0.3728075325489044,1.0,1.0,0.0,,-1.952454090118408,1.9524511098861688,3.061963525397005e-06,1.4981679916381836,0.9672476649284364,0.9672476649284364,0.0,66.73440551757812,46.0,46076.015625,0.0,646.5778198242188,1.0,280.9418334960937,283.97711181640625,296.14703369140625,299.09234619140625,293.1499938964844,293.1499938964844,280.6499938964844,31414.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262766599655151,1.0,0.0,0.0,3.632903814315796,3.6329267024993896,8.806454161458532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.56494140625,0.0,1480.0833740234375,1895.4371337890625,0.0,2713.813232421875,0.8980416655540466,1.0,0.0,3.0,1.0,0.0
18087180,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.4246911108493805,0.3505170345306396,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8434740900993347,0.2340468764305114,0.2223470509052276,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8802174925804138,0.266414076089859,0.1868900060653686,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8259273767471313,0.2186620980501175,0.207892969250679,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7194485664367676,0.1425825208425521,0.6457118391990662,284.8701477050781,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3724975585937,284.8767395019531,1.0,0.3653764724731445,1.0,1.0,0.0,,-1.936519742012024,1.9365167617797847,3.0119849725451786e-06,1.4851243495941162,0.8297243118286133,0.8297243118286133,0.0,61.16388702392578,34.0,46284.23046875,0.0,615.98046875,1.0,280.6575927734375,283.8125915527344,296.2111511230469,299.2552185058594,293.1499938964844,293.1499938964844,280.95001220703125,40400.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382568955421448,1.0,0.0,0.0,3.499561071395874,3.499584674835205,8.171851959559717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.67529296875,0.0,1403.72119140625,1895.4371337890625,0.0,2825.433837890625,0.8750400543212891,1.0,0.0,3.0,1.0,0.0
18087240,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.4246911108493805,0.3505170345306396,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8434740900993347,0.2340468764305114,0.2223470509052276,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8802174925804138,0.266414076089859,0.1868900060653686,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8259273767471313,0.2186620980501175,0.207892969250679,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7194485664367676,0.1425825208425521,0.6457118391990662,284.8701477050781,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3724975585937,284.8767395019531,1.0,0.3653764724731445,1.0,1.0,0.0,,-1.936519742012024,1.9365167617797847,3.0119849725451786e-06,1.4851243495941162,0.8297243118286133,0.8297243118286133,0.0,61.16388702392578,34.0,46284.23046875,0.0,615.98046875,1.0,280.6575927734375,283.8125915527344,296.2111511230469,299.2552185058594,293.1499938964844,293.1499938964844,280.95001220703125,40400.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382568955421448,1.0,0.0,0.0,3.499561071395874,3.499584674835205,8.171851959559717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.67529296875,0.0,1403.72119140625,1895.4371337890625,0.0,2825.433837890625,0.8750400543212891,1.0,0.0,3.0,1.0,0.0
18087300,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.4311202466487884,0.3359111845493316,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8561630845069885,0.2352255135774612,0.2231971472501754,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8937962651252747,0.2673171460628509,0.1872973442077636,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8378573060035706,0.2196946293115615,0.2086165398359298,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7299426794052124,0.1434105485677719,0.6483155488967896,285.0101013183594,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.4001159667969,285.0198059082031,1.0,0.3606691062450409,1.0,1.0,0.0,,-1.9244866371154783,1.92448365688324,2.9752020509477006e-06,1.4757308959960938,0.9179608225822448,0.9179608225822448,0.0,57.89723587036133,34.0,45526.6796875,0.0,596.3379516601562,1.0,280.8982849121094,283.9645080566406,296.1419677734375,299.033935546875,293.1499938964844,293.1499938964844,280.95001220703125,34600.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305853605270386,1.0,0.0,0.0,3.539323568344116,3.53934645652771,8.358605896319204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.95654296875,0.0,1403.3297119140625,1895.4371337890625,0.0,2753.8955078125,0.882043182849884,1.0,0.0,3.0,1.0,0.0
18087360,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.4390469193458557,0.3187719285488128,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.872599720954895,0.236580491065979,0.224288672208786,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9114704728126526,0.2684198021888733,0.1879262775182724,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8531962633132935,0.2208907902240753,0.2095628529787063,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7431774139404297,0.144433245062828,0.6519159078598022,285.0028991699219,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.4369506835937,284.99755859375,1.0,0.3554340600967407,1.0,1.0,0.0,,-1.9114317893981927,1.911428928375244,2.9356849609030178e-06,1.4656093120574951,0.9348538517951964,0.9348538517951964,0.0,54.25617599487305,37.0,45451.04296875,0.0,574.971923828125,1.0,280.94195556640625,283.9376220703125,296.1487121582031,299.0751647949219,293.1499938964844,293.1499938964844,280.6499938964844,32907.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268163204193115,1.0,0.0,0.0,3.630942106246948,3.630965232849121,8.796945962785685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.4638671875,0.0,1489.0472412109375,1895.4371337890625,0.0,2718.8291015625,0.8985186815261841,1.0,0.0,3.0,1.0,0.0
18087420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9990000128746032,0.4479891061782837,0.3041622936725616,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.888256311416626,0.2378545552492141,0.2254936397075653,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9293513298034668,0.2693177759647369,0.1885924488306045,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8679196238517761,0.2220023870468139,0.2106094807386398,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7560655474662781,0.1455120295286178,0.6563822031021118,284.8417358398437,284.95001220703125,296.7632141113281,293.1886291503906,296.7621459960937,297.4800109863281,284.83270263671875,1.0,0.3518081605434418,1.0,1.0,0.0,,-1.9027458429336548,1.9027429819107056,2.909366457970464e-06,1.458737015724182,0.8197336196899414,0.8197336196899414,0.0,51.3463134765625,37.0,45861.1796875,0.0,559.33203125,1.0,280.6911926269531,283.76788330078125,296.2176208496094,299.2703857421875,293.1499938964844,293.1499938964844,280.6499938964844,39132.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332807421684265,1.0,0.0,0.0,3.5664188861846924,3.5664427280426025,8.487074865115574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.2197265625,0.0,1465.055908203125,1895.4371337890625,0.0,2779.0068359375,0.885829746723175,1.0,0.0,3.0,1.0,0.0
18087480,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.4553999602794647,0.2943954169750213,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.899469256401062,0.2388674169778823,0.2263747453689575,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9419193863868712,0.2699763476848602,0.1890005469322204,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8785847425460815,0.2228764295578003,0.2113632261753082,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7656393647193909,0.1464189440011978,0.6600325703620911,284.8749694824219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5155944824219,284.8848876953125,1.0,0.3494573533535003,1.0,1.0,0.0,,-1.897851705551148,1.8978487253189087,2.8946374186489265e-06,1.454893708229065,0.810696005821228,0.810696005821228,0.0,49.495384216308594,40.0,45408.24609375,0.0,549.8955688476562,1.0,280.658203125,283.8354187011719,296.2046813964844,299.1903381347656,293.1499938964844,293.1499938964844,280.95001220703125,41825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833720862865448,1.0,0.0,0.0,3.4077587127685547,3.4077813625335693,7.748737971269293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.29296875,0.0,1320.6865234375,1895.4371337890625,0.0,2783.10986328125,0.8569590449333191,1.0,0.0,3.0,1.0,0.0
18087540,297.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.4646040499210357,0.2842642068862915,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9125149846076964,0.2404024749994278,0.2275886237621307,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9553909301757812,0.2711711525917053,0.1896309107542038,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8906601667404175,0.2242198586463928,0.2124098986387252,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7766951322555542,0.1477410942316055,0.6650499701499939,285.0251770019531,284.95001220703125,296.7998962402344,293.1973571777344,296.7987976074219,297.5590209960937,285.0323486328125,1.0,0.3474491834640503,1.0,1.0,0.0,,-1.895177245140076,1.8951743841171265,2.8865517833764898e-06,1.4527539014816284,0.9105243682861328,0.9105243682861328,0.0,47.69235610961914,40.0,44934.6484375,0.0,542.2053833007812,1.0,280.90380859375,283.98394775390625,296.1424865722656,298.9905090332031,293.1499938964844,293.1499938964844,280.95001220703125,33938.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242586851119995,1.0,0.0,0.0,3.480876445770264,3.48089861869812,8.084823548415443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.38232421875,0.0,1338.314453125,1895.4371337890625,0.0,2695.067626953125,0.868453860282898,1.0,0.0,3.0,1.0,0.0
18087600,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.47240149974823,0.2765471935272217,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9241697788238524,0.2418335080146789,0.2288488447666168,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9658764004707336,0.2723246812820434,0.1903710812330246,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9007189869880676,0.225478246808052,0.2135112732648849,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7860764265060425,0.148982748389244,0.670167863368988,285.01983642578125,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5948791503906,285.0159912109375,1.0,0.3463713824748993,1.0,1.0,0.0,,-1.8957773447036743,1.895774483680725,2.888293010983034e-06,1.4531824588775637,0.9307618737220764,0.9307618737220764,0.0,46.42320251464844,60.0,45095.69140625,0.0,538.5277099609375,1.0,280.9413146972656,283.9598083496094,296.160400390625,299.0505065917969,293.1499938964844,293.1499938964844,280.6499938964844,32337.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210150599479675,1.0,0.0,0.0,3.5742828845977783,3.574305534362793,8.524544341526052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.24169921875,0.0,1423.716552734375,1895.4371337890625,0.0,2664.975830078125,0.8855058550834656,1.0,0.0,3.0,1.0,0.0
18087660,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4807505011558532,0.2764075696468353,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9268123507499696,0.2433751970529556,0.2304161041975021,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9675328135490416,0.273412674665451,0.1912549883127212,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9028608798980712,0.2268186658620834,0.2148837447166443,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7888690233230591,0.1503941863775253,0.6767961978912354,284.8711242675781,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.6326599121094,284.86492919921875,1.0,0.3488248884677887,1.0,1.0,0.0,,-1.9081428050994875,1.9081398248672483,2.9251275464048376e-06,1.462598204612732,0.8319505453109741,0.8319505453109741,0.0,46.69136428833008,60.0,45948.94921875,0.0,548.0450439453125,1.0,280.6895446777344,283.7958679199219,296.24169921875,299.2785339355469,293.1499938964844,293.1499938964844,280.6499938964844,37790.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287714719772339,1.0,0.0,0.0,3.538136959075928,3.5381600856781006,8.353001135219529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.21044921875,0.0,1425.2254638671875,1895.4371337890625,0.0,2737.012451171875,0.879075288772583,1.0,0.0,3.0,1.0,0.0
18087720,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4859073162078857,0.2820569574832916,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9212714433670044,0.2445175051689148,0.2315288335084915,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9618661403656006,0.2741542458534241,0.1918044537305832,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8979878425598145,0.2278013378381729,0.215849369764328,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7853514552116394,0.1514250487089157,0.6816806793212891,284.90728759765625,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6521301269531,284.9168701171875,1.0,0.3524343967437744,1.0,1.0,0.0,,-1.9239403009414675,1.9239373207092283,2.972855099869776e-06,1.474824070930481,0.8356396555900574,0.8356396555900574,0.0,48.00752258300781,80.0,46034.60546875,0.0,563.5516357421875,1.0,280.6581726074219,283.85089111328125,296.23858642578125,299.2405700683594,293.1499938964844,293.1499938964844,280.95001220703125,39342.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310663104057312,1.0,0.0,0.0,3.4398186206817627,3.4398412704467773,7.895222893239406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.2880859375,0.0,1335.2288818359375,1895.4371337890625,0.0,2758.3740234375,0.8619972467422485,1.0,0.0,3.0,1.0,0.0
18087780,297.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9990000128746032,0.4944225251674652,0.3069482147693634,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8976365327835083,0.2478485256433487,0.2346306145191192,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9354367852211,0.2767428755760193,0.1935449987649917,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.876136839389801,0.2307098656892776,0.2185706049203872,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7677977085113525,0.1540822088718414,0.6940016150474548,285.0877990722656,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.66217041015625,285.0872802734375,1.0,0.3654123544692993,1.0,1.0,0.0,,-1.9776942729949951,1.9776911735534668,3.138759893772658e-06,1.5165724754333496,1.0,1.0,0.0,53.682918548583984,100.0,46815.796875,0.0,622.1197509765625,1.0,280.94195556640625,283.9949645996094,296.2103881835937,299.18133544921875,293.1499938964844,293.1499938964844,280.6499938964844,30476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248432278633118,1.0,0.0,0.0,3.666717290878296,3.666740655899048,8.97115114639746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.30517578125,0.0,1510.32958984375,1895.4371337890625,0.0,2700.49560546875,0.9052436351776124,1.0,0.0,3.0,1.0,0.0
18087840,297.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9990000128746032,0.4944225251674652,0.3069482147693634,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8976365327835083,0.2478485256433487,0.2346306145191192,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9354367852211,0.2767428755760193,0.1935449987649917,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.876136839389801,0.2307098656892776,0.2185706049203872,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7677977085113525,0.1540822088718414,0.6940016150474548,285.0877990722656,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.66217041015625,285.0872802734375,1.0,0.3654123544692993,1.0,1.0,0.0,,-1.9776942729949951,1.9776911735534668,3.138759893772658e-06,1.5165724754333496,1.0,1.0,0.0,53.682918548583984,100.0,46815.796875,0.0,622.1197509765625,1.0,280.94195556640625,283.9949645996094,296.2103881835937,299.18133544921875,293.1499938964844,293.1499938964844,280.6499938964844,30476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248432278633118,1.0,0.0,0.0,3.666717290878296,3.666740655899048,8.97115114639746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.30517578125,0.0,1510.32958984375,1895.4371337890625,0.0,2700.49560546875,0.9052436351776124,1.0,0.0,3.0,1.0,0.0
18087900,297.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.4963058531284332,0.3247179985046386,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8826951384544373,0.2494168281555175,0.2363515645265579,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9170593023300172,0.2778787612915039,0.1945460587739944,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8617737293243408,0.2320706695318222,0.2200902551412582,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7559480667114258,0.1552629917860031,0.7004075646400452,284.95574951171875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.6488342285156,284.9424133300781,1.0,0.3739749789237976,1.0,1.0,0.0,,-2.011815071105957,2.0118117332458496,3.246811502322089e-06,1.5431594848632812,0.9461762309074402,0.9461762309074402,0.0,57.880157470703125,100.0,48431.77734375,0.0,662.888671875,1.0,280.69647216796875,283.81866455078125,296.2938537597656,299.46246337890625,293.1499938964844,293.1499938964844,280.6499938964844,32699.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359175324440002,1.0,0.0,0.0,3.726290702819824,3.7263147830963135,9.265028211302706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.13525390625,0.0,1594.5054931640625,1895.4371337890625,0.0,2803.59765625,0.9188854694366456,1.0,0.0,3.0,1.0,0.0
18087960,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.4964422583580017,0.345986932516098,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8658631443977356,0.2507888972759247,0.2378740012645721,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8976386785507202,0.2787534594535827,0.1953392773866653,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8458510637283325,0.2332427650690078,0.2214232683181762,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.742627739906311,0.1562211066484451,0.705909013748169,284.940185546875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6230163574219,284.9454040527344,1.0,0.3835946917533874,1.0,1.0,0.0,,-2.048342227935791,2.048338890075684,3.364755229995353e-06,1.5716534852981567,0.9310985803604126,0.9310985803604126,0.0,63.06127166748047,118.0,49099.26953125,0.0,710.3663330078125,1.0,280.65692138671875,283.8126220703125,296.301025390625,299.4762878417969,293.1499938964844,293.1499938964844,280.3500061035156,35072.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436134457588196,1.0,0.0,0.0,3.715532541275024,3.715557098388672,9.211607334691508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.958984375,0.0,1600.2392578125,1895.4371337890625,0.0,2875.49365234375,0.919283926486969,1.0,0.0,3.0,1.0,0.0
18088020,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.492893785238266,0.3931535482406616,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8342351317405701,0.2534696161746979,0.2408083826303482,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8617521524429321,0.2804259359836578,0.1968026906251907,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8155639171600342,0.2355118095874786,0.2239755541086197,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7166389226913452,0.1578259170055389,0.7154341340065002,284.9112243652344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.5445861816406,284.9208068847656,1.0,0.404452383518219,1.0,1.0,0.0,,-2.1247718334198,2.124768018722534,3.619064727899968e-06,1.6313395500183103,0.8709559440612793,0.8709559440612793,0.0,75.4587631225586,136.0,51071.453125,0.0,820.4906005859375,1.0,280.3575744628906,283.7509155273437,296.30914306640625,299.6190795898437,293.1499938964844,293.1499938964844,280.6499938964844,38711.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860875129699707,1.0,0.0,0.0,3.591344356536865,3.5913681983947754,8.606119763499009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.306640625,0.0,1488.8438720703125,1895.4371337890625,0.0,3037.212890625,0.8953264951705933,1.0,0.0,3.0,1.0,0.0
18088080,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.492893785238266,0.3931535482406616,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8342351317405701,0.2534696161746979,0.2408083826303482,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8617521524429321,0.2804259359836578,0.1968026906251907,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8155639171600342,0.2355118095874786,0.2239755541086197,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7166389226913452,0.1578259170055389,0.7154341340065002,284.9112243652344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.5445861816406,284.9208068847656,1.0,0.404452383518219,1.0,1.0,0.0,,-2.1247718334198,2.124768018722534,3.619064727899968e-06,1.6313395500183103,0.8709559440612793,0.8709559440612793,0.0,75.4587631225586,136.0,51071.453125,0.0,820.4906005859375,1.0,280.3575744628906,283.7509155273437,296.30914306640625,299.6190795898437,293.1499938964844,293.1499938964844,280.6499938964844,38711.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860875129699707,1.0,0.0,0.0,3.591344356536865,3.5913681983947754,8.606119763499009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.306640625,0.0,1488.8438720703125,1895.4371337890625,0.0,3037.212890625,0.8953264951705933,1.0,0.0,3.0,1.0,0.0
18088140,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9983043074607848,0.4874211847782135,0.4400756657123565,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8068928122520447,0.2570100724697113,0.2443940788507461,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8320747017860413,0.2831891477108001,0.1988647133111953,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7868859767913818,0.23857282102108,0.2271273732185363,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6908614039421082,0.1597975045442581,0.7259577512741089,285.1319274902344,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.4583435058594,285.1357421875,1.0,0.4269323647022247,1.0,1.0,0.0,,-2.20504117012024,2.2050373554229736,3.897302576660877e-06,1.6942299604415894,1.0,1.0,0.0,90.15476989746094,124.0,52122.71484375,0.0,950.2202758789062,1.0,280.6429443359375,283.9374084472656,296.26446533203125,299.5613098144531,293.1499938964844,293.1499938964844,280.3500061035156,32143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594886660575867,1.0,0.0,0.0,3.7780959606170654,3.778120517730713,9.524434858576568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1474609375,0.0,1650.5418701171875,1895.4371337890625,0.0,3024.209228515625,0.9310492873191832,1.0,0.0,3.0,1.0,0.0
18088200,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9983043074607848,0.4874211847782135,0.4400756657123565,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8068928122520447,0.2570100724697113,0.2443940788507461,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8320747017860413,0.2831891477108001,0.1988647133111953,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7868859767913818,0.23857282102108,0.2271273732185363,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6908614039421082,0.1597975045442581,0.7259577512741089,285.1319274902344,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.4583435058594,285.1357421875,1.0,0.4269323647022247,1.0,1.0,0.0,,-2.20504117012024,2.2050373554229736,3.897302576660877e-06,1.6942299604415894,1.0,1.0,0.0,90.15476989746094,124.0,52122.71484375,0.0,950.2202758789062,1.0,280.6429443359375,283.9374084472656,296.26446533203125,299.5613098144531,293.1499938964844,293.1499938964844,280.3500061035156,32143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594886660575867,1.0,0.0,0.0,3.7780959606170654,3.778120517730713,9.524434858576568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1474609375,0.0,1650.5418701171875,1895.4371337890625,0.0,3024.209228515625,0.9310492873191832,1.0,0.0,3.0,1.0,0.0
18088260,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.973238468170166,0.4855073094367981,0.4374292194843292,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7873868346214294,0.2599909901618957,0.2478803247213363,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8125274181365967,0.285209983587265,0.200826033949852,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.767823338508606,0.2410973161458969,0.2301732748746872,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6734445691108704,0.1614252477884292,0.7359816431999207,284.9348449707031,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.40509033203125,284.9350280761719,1.0,0.4373579025268554,1.0,1.0,0.0,,-2.223447799682617,2.2234437465667725,3.963639755966142e-06,1.7092260122299194,0.9553520083427428,0.9553520083427428,0.0,101.58242797851562,112.0,53708.76171875,0.0,1012.0910034179688,1.0,280.3554077148437,283.7065124511719,296.3283996582031,299.8129577636719,293.1499938964844,293.1499938964844,280.04998779296875,35082.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877513587474823,1.0,0.0,0.0,3.830946683883667,3.83097243309021,9.79276933321671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0634765625,0.0,1736.7486572265625,1895.4371337890625,0.0,3193.2744140625,0.9448705315589904,1.0,0.0,3.0,1.0,0.0
18088320,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.973238468170166,0.4855073094367981,0.4374292194843292,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7873868346214294,0.2599909901618957,0.2478803247213363,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8125274181365967,0.285209983587265,0.200826033949852,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.767823338508606,0.2410973161458969,0.2301732748746872,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6734445691108704,0.1614252477884292,0.7359816431999207,284.9348449707031,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.40509033203125,284.9350280761719,1.0,0.4373579025268554,1.0,1.0,0.0,,-2.223447799682617,2.2234437465667725,3.963639755966142e-06,1.7092260122299194,0.9553520083427428,0.9553520083427428,0.0,101.58242797851562,112.0,53708.76171875,0.0,1012.0910034179688,1.0,280.3554077148437,283.7065124511719,296.3283996582031,299.8129577636719,293.1499938964844,293.1499938964844,280.04998779296875,35082.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877513587474823,1.0,0.0,0.0,3.830946683883667,3.83097243309021,9.79276933321671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0634765625,0.0,1736.7486572265625,1895.4371337890625,0.0,3193.2744140625,0.9448705315589904,1.0,0.0,3.0,1.0,0.0
18088380,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9697551727294922,0.4874898195266723,0.4386073350906372,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.786371648311615,0.2625817060470581,0.2503929138183594,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8102896809577942,0.2866852879524231,0.2019115835428238,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7665892839431763,0.2432306706905365,0.2322631776332855,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6723753213882446,0.1629180759191513,0.742888331413269,284.8727722167969,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.387939453125,284.8805236816406,1.0,0.4409753978252411,1.0,1.0,0.0,,-2.2399911880493164,2.239987134933472,4.023215751658427e-06,1.722377061843872,0.8530707359313965,0.8530707359313965,0.0,104.01740264892578,100.0,54341.40625,0.0,1038.3779296875,1.0,280.0570068359375,283.6394348144531,296.3105773925781,299.8497009277344,293.1499938964844,293.1499938964844,280.3500061035156,40988.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886612057685852,1.0,0.0,0.0,3.619744062423706,3.6197688579559326,8.742769637137826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.17333984375,0.0,1536.7861328125,1895.4371337890625,0.0,3297.685302734375,0.9031305313110352,1.0,0.0,3.0,1.0,0.0
18088440,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9697551727294922,0.4874898195266723,0.4386073350906372,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.786371648311615,0.2625817060470581,0.2503929138183594,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8102896809577942,0.2866852879524231,0.2019115835428238,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7665892839431763,0.2432306706905365,0.2322631776332855,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6723753213882446,0.1629180759191513,0.742888331413269,284.8727722167969,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.387939453125,284.8805236816406,1.0,0.4409753978252411,1.0,1.0,0.0,,-2.2399911880493164,2.239987134933472,4.023215751658427e-06,1.722377061843872,0.8530707359313965,0.8530707359313965,0.0,104.01740264892578,100.0,54341.40625,0.0,1038.3779296875,1.0,280.0570068359375,283.6394348144531,296.3105773925781,299.8497009277344,293.1499938964844,293.1499938964844,280.3500061035156,40988.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886612057685852,1.0,0.0,0.0,3.619744062423706,3.6197688579559326,8.742769637137826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.17333984375,0.0,1536.7861328125,1895.4371337890625,0.0,3297.685302734375,0.9031305313110352,1.0,0.0,3.0,1.0,0.0
18088500,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9743189215660096,0.4898795187473297,0.4401793479919433,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7908329367637634,0.2642929255962372,0.2517473399639129,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8140519261360168,0.2879279553890228,0.2025531977415084,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.770689845085144,0.2446768879890442,0.2333834320306778,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6762256026268005,0.1639804095029831,0.7466654777526855,285.0282592773437,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.391845703125,285.0374755859375,1.0,0.4411554336547851,1.0,1.0,0.0,,-2.250154495239258,2.250150442123413,4.059899310959736e-06,1.73036789894104,0.9555999636650084,0.9555999636650084,0.0,102.7595672607422,100.0,53929.44140625,0.0,1044.146484375,1.0,280.3016357421875,283.79901123046875,296.2469787597656,299.6396789550781,293.1499938964844,293.1499938964844,280.3500061035156,34471.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820503354072571,1.0,0.0,0.0,3.675508499145508,3.675532579421997,9.014220267999916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.13818359375,0.0,1550.2171630859375,1895.4371337890625,0.0,3235.79248046875,0.912307858467102,1.0,0.0,3.0,1.0,0.0
18088560,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9823329448699952,0.4926190972328186,0.4424275755882263,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7985929846763611,0.2662238776683807,0.2533733546733856,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.820877730846405,0.2894189953804016,0.203443557024002,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7779890298843384,0.2463289052248001,0.234751746058464,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6830570101737976,0.1652377098798751,0.7513836622238159,285.0406799316406,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3994445800781,285.039306640625,1.0,0.4406825304031372,1.0,1.0,0.0,,-2.263186454772949,2.2631824016571045,4.107208496861858e-06,1.7406214475631714,0.9942624568939208,0.9942624568939208,0.0,100.15748596191406,88.0,54364.92578125,0.0,1047.7803955078125,1.0,280.3431091308594,283.79107666015625,296.2611694335937,299.71484375,293.1499938964844,293.1499938964844,280.04998779296875,32540.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802189826965332,1.0,0.0,0.0,3.770399570465088,3.770424127578736,9.485669920650252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.408203125,0.0,1644.5479736328125,1895.4371337890625,0.0,3218.6328125,0.929934859275818,1.0,0.0,3.0,1.0,0.0
18088620,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.4964639544486999,0.4451770484447479,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8178544044494629,0.269566148519516,0.256372720003128,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8382819890975952,0.2916615307331085,0.2049386799335479,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7970202565193176,0.2491427361965179,0.2372478246688842,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7008000016212463,0.1675091385841369,0.7604997158050537,284.9018859863281,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3988342285156,284.9066467285156,1.0,0.438053697347641,1.0,1.0,0.0,,-2.285698652267456,2.285694360733032,4.190101208223496e-06,1.75860857963562,0.8912010192871094,0.8912010192871094,0.0,93.32876586914062,76.0,55555.2734375,0.0,1045.07080078125,1.0,280.05633544921875,283.63726806640625,296.3274841308594,299.9240417480469,293.1499938964844,293.1499938964844,280.3500061035156,38100.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915203213691711,1.0,0.0,0.0,3.704525232315064,3.704550266265869,9.157109843727084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.77734375,0.0,1610.6314697265625,1895.4371337890625,0.0,3324.4228515625,0.9190489649772644,1.0,0.0,3.0,1.0,0.0
18088680,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.4964639544486999,0.4451770484447479,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8178544044494629,0.269566148519516,0.256372720003128,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8382819890975952,0.2916615307331085,0.2049386799335479,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7970202565193176,0.2491427361965179,0.2372478246688842,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7008000016212463,0.1675091385841369,0.7604997158050537,284.9018859863281,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3988342285156,284.9066467285156,1.0,0.438053697347641,1.0,1.0,0.0,,-2.285698652267456,2.285694360733032,4.190101208223496e-06,1.75860857963562,0.8912010192871094,0.8912010192871094,0.0,93.32876586914062,76.0,55555.2734375,0.0,1045.07080078125,1.0,280.05633544921875,283.63726806640625,296.3274841308594,299.9240417480469,293.1499938964844,293.1499938964844,280.3500061035156,38100.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915203213691711,1.0,0.0,0.0,3.704525232315064,3.704550266265869,9.157109843727084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.77734375,0.0,1610.6314697265625,1895.4371337890625,0.0,3324.4228515625,0.9190489649772644,1.0,0.0,3.0,1.0,0.0
18088740,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.5053083896636963,0.4230887293815613,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8347057104110718,0.2734574973583221,0.2596124708652496,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8547614812850952,0.2945331931114197,0.2065958231687545,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8143973350524902,0.2524457573890686,0.2399514764547348,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7168710231781006,0.1701855957508087,0.770682156085968,285.0417785644531,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4324645996094,285.0394287109375,1.0,0.4324755668640136,1.0,1.0,0.0,,-2.280694007873535,2.2806899547576904,4.172612534603104e-06,1.7551904916763306,1.0,1.0,0.0,87.2802963256836,64.0,54994.3828125,0.0,1016.223388671875,1.0,280.34326171875,283.7743225097656,296.287841796875,299.7933654785156,293.1499938964844,293.1499938964844,280.04998779296875,33114.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847721815109253,1.0,0.0,0.0,3.832931280136109,3.832956552505493,9.802917020351742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6181640625,0.0,1723.7027587890625,1895.4371337890625,0.0,3261.285400390625,0.9440129995346068,1.0,0.0,3.0,1.0,0.0
18088800,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.5053083896636963,0.4230887293815613,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8347057104110718,0.2734574973583221,0.2596124708652496,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8547614812850952,0.2945331931114197,0.2065958231687545,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8143973350524902,0.2524457573890686,0.2399514764547348,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7168710231781006,0.1701855957508087,0.770682156085968,285.0417785644531,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4324645996094,285.0394287109375,1.0,0.4324755668640136,1.0,1.0,0.0,,-2.280694007873535,2.2806899547576904,4.172612534603104e-06,1.7551904916763306,1.0,1.0,0.0,87.2802963256836,64.0,54994.3828125,0.0,1016.223388671875,1.0,280.34326171875,283.7743225097656,296.287841796875,299.7933654785156,293.1499938964844,293.1499938964844,280.04998779296875,33114.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847721815109253,1.0,0.0,0.0,3.832931280136109,3.832956552505493,9.802917020351742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6181640625,0.0,1723.7027587890625,1895.4371337890625,0.0,3261.285400390625,0.9440129995346068,1.0,0.0,3.0,1.0,0.0
18088860,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18088920,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18088980,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089040,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089100,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089160,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089220,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089280,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089340,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089400,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089460,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089520,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089580,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089640,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089700,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089760,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089820,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089880,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18089940,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18090000,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18090060,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
18090120,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
