time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.150892823934555,1.0,1.0,0.8863221406936646,1.0,-0.4886544346809387,0.208726167678833,0.2799282670021057,0.0852321237325668,0.7317039966583252,0.7317039966583252,0.0,25.07534408569336,25.0,11402.431640625,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716742992401123,1.0,0.0,0.0,1.900454878807068,1.900462865829468,2.4099529127852293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.13037109375,0.0,247.9974060058593,1895.4371337890625,0.0,228.36700439453125,0.4911327958106994,1.0,0.0,3.0,1.0,0.0
17651400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.150892823934555,1.0,1.0,0.8863221406936646,1.0,-0.4886544346809387,0.208726167678833,0.2799282670021057,0.0852321237325668,0.7317039966583252,0.7317039966583252,0.0,25.07534408569336,25.0,11402.431640625,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716742992401123,1.0,0.0,0.0,1.900454878807068,1.900462865829468,2.4099529127852293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.13037109375,0.0,247.9974060058593,1895.4371337890625,0.0,228.36700439453125,0.4911327958106994,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.882538914680481,1.0,-0.4886496961116791,0.2088872343301773,0.2797624468803406,0.0852830186486244,0.7328510284423828,0.7328510284423828,0.0,25.06233024597168,25.0,11414.220703125,0.0,27.46334457397461,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717114925384521,1.0,0.0,0.0,1.9057015180587769,1.9057095050811768,2.423277578600392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.44580078125,0.0,249.6683959960937,1895.4371337890625,0.0,228.42654418945312,0.4922460615634918,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.882538914680481,1.0,-0.4886496961116791,0.2088872343301773,0.2797624468803406,0.0852830186486244,0.7328510284423828,0.7328510284423828,0.0,25.06233024597168,25.0,11414.220703125,0.0,27.46334457397461,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717114925384521,1.0,0.0,0.0,1.9057015180587769,1.9057095050811768,2.423277578600392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.44580078125,0.0,249.6683959960937,1895.4371337890625,0.0,228.42654418945312,0.4922460615634918,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543496310710907,0.050000000745058,0.0458596982061862,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543496310710907,0.050000000745058,0.0482924692332744,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543496310710907,0.050000000745058,0.0356686525046825,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543496310710907,0.050000000745058,0.0482924692332744,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543496310710907,0.050000000745058,0.2290786802768707,284.95172119140625,284.95001220703125,298.5458374023437,294.87603759765625,297.685791015625,297.0453186035156,284.95172119140625,1.0,0.1508414596319198,1.0,1.0,0.8788110613822937,1.0,-0.4886458218097687,0.2090487331151962,0.2795971035957336,0.0853401646018028,0.7339891195297241,0.7339891195297241,0.0,25.05162811279297,25.0,11425.888671875,0.0,27.45415496826172,1.0,283.1499938964844,284.5793762207031,297.8761901855469,298.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17865.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717427849769592,1.0,0.0,0.0,1.9108983278274536,1.9109063148498533,2.436511863379565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.6328125,0.0,251.3311920166016,1895.4371337890625,0.0,228.4766540527344,0.4933492541313171,1.0,0.0,3.0,1.0,0.0
17651640,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0458596907556057,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0356686487793922,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.1508411467075348,1.0,1.0,0.8787556886672974,1.0,-0.4886457622051239,0.2090511471033096,0.2795946300029754,0.0853410735726356,0.7340060472488403,0.7340060472488403,0.0,25.051485061645508,25.0,11426.0625,0.0,27.45402908325196,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371743232011795,1.0,0.0,0.0,1.910975694656372,1.910983681678772,2.436709394260106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.75439453125,0.0,251.3560333251953,1895.4371337890625,0.0,228.4773406982422,0.4933657050132751,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0458595342934131,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0356685258448123,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1508309096097946,1.0,1.0,0.8768640756607056,1.0,-0.4886440932750702,0.2091341465711593,0.2795099318027496,0.0853729322552681,0.7345868945121765,0.7345868945121765,0.0,25.04675674438477,25.0,11432.0087890625,0.0,27.4499740600586,1.0,283.1499938964844,284.578125,297.88934326171875,298.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717573285102844,1.0,0.0,0.0,1.913623929023743,1.9136319160461424,2.443467508328468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.90966796875,0.0,252.2063751220703,1895.4371337890625,0.0,228.4999237060547,0.4939280748367309,1.0,0.0,3.0,1.0,0.0
17651760,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0458593927323818,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0356684140861034,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0550842285156,284.9517517089844,1.0,0.1508216261863708,1.0,1.0,0.8749741911888123,1.0,-0.4886425733566284,0.2092177122831344,0.2794248461723327,0.0854068174958229,0.7351704239845276,0.7351704239845276,0.0,25.042465209960938,25.0,11437.9833984375,0.0,27.446292877197266,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,17864.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717699646949768,1.0,0.0,0.0,1.9162814617156985,1.916289567947388,2.450259160013957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.0712890625,0.0,253.0616912841797,1895.4371337890625,0.0,228.5201568603516,0.4944925308227539,1.0,0.0,3.0,1.0,0.0
17651820,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711944818496704,1.0,-0.4886400401592254,0.2093867361545562,0.2792533040046692,0.0854810178279876,0.7363483905792236,0.7363483905792236,0.0,25.03519058227539,25.0,11450.072265625,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717890381813049,1.0,0.0,0.0,1.9216364622116089,1.9216445684432983,2.4639726348141266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.43994140625,0.0,254.7910919189453,1895.4371337890625,0.0,228.55067443847656,0.4956302344799042,1.0,0.0,3.0,1.0,0.0
17651880,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711944818496704,1.0,-0.4886400401592254,0.2093867361545562,0.2792533040046692,0.0854810178279876,0.7363483905792236,0.7363483905792236,0.0,25.03519058227539,25.0,11450.072265625,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717890381813049,1.0,0.0,0.0,1.9216364622116089,1.9216445684432983,2.4639726348141266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.43994140625,0.0,254.7910919189453,1895.4371337890625,0.0,228.55067443847656,0.4956302344799042,1.0,0.0,3.0,1.0,0.0
17651940,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674147129058838,1.0,-0.4886379539966583,0.2095590680837631,0.279078871011734,0.0855621993541717,0.7375364899635315,0.7375364899635315,0.0,25.0290584564209,25.0,11462.265625,0.0,27.4348201751709,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718054592609405,1.0,0.0,0.0,1.9270288944244385,1.927037000656128,2.4778205442999024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.83984375,0.0,256.5409240722656,1895.4371337890625,0.0,228.5769500732422,0.4967764616012573,1.0,0.0,3.0,1.0,0.0
17652000,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674147129058838,1.0,-0.4886379539966583,0.2095590680837631,0.279078871011734,0.0855621993541717,0.7375364899635315,0.7375364899635315,0.0,25.0290584564209,25.0,11462.265625,0.0,27.4348201751709,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718054592609405,1.0,0.0,0.0,1.9270288944244385,1.927037000656128,2.4778205442999024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.83984375,0.0,256.5409240722656,1895.4371337890625,0.0,228.5769500732422,0.4967764616012573,1.0,0.0,3.0,1.0,0.0
17652060,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636386394500732,1.0,-0.4886362850666046,0.2097339779138565,0.2789022922515869,0.0856519564986229,0.7387375831604004,0.7387375831604004,0.0,25.02401351928711,25.0,11474.6376953125,0.0,27.430513381958008,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718174993991852,1.0,0.0,0.0,1.9324700832366943,1.932478189468384,2.4918332997003745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.30859375,0.0,258.3150634765625,1895.4371337890625,0.0,228.59625244140625,0.497933566570282,1.0,0.0,3.0,1.0,0.0
17652120,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636386394500732,1.0,-0.4886362850666046,0.2097339779138565,0.2789022922515869,0.0856519564986229,0.7387375831604004,0.7387375831604004,0.0,25.02401351928711,25.0,11474.6376953125,0.0,27.430513381958008,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718174993991852,1.0,0.0,0.0,1.9324700832366943,1.932478189468384,2.4918332997003745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.30859375,0.0,258.3150634765625,1895.4371337890625,0.0,228.59625244140625,0.497933566570282,1.0,0.0,3.0,1.0,0.0
17652180,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0458587035536766,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0356678813695907,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507748067378997,1.0,1.0,0.8607687950134277,1.0,-0.4886352121829986,0.2098690867424011,0.2787661254405975,0.0857254266738891,0.7396596074104309,0.7396596074104309,0.0,25.0207748413086,25.0,11484.1728515625,0.0,27.427753448486328,1.0,283.1499938964844,284.56756591796875,297.9965515136719,298.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718238174915313,1.0,0.0,0.0,1.936639308929444,1.9366474151611328,2.502596885278763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.79931640625,0.0,259.6802062988281,1895.4371337890625,0.0,228.6063842773437,0.4988205432891845,1.0,0.0,3.0,1.0,0.0
17652240,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0458586737513542,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0356678590178489,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507728397846222,1.0,1.0,0.8598625659942627,1.0,-0.4886349141597748,0.2099120467901229,0.278722882270813,0.0857498049736023,0.7399515509605408,0.7399515509605408,0.0,25.01986122131348,25.0,11487.1875,0.0,27.426977157592773,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17860.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371825098991394,1.0,0.0,0.0,1.9379615783691408,1.93796968460083,2.5060151642719575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.85205078125,0.0,260.1143798828125,1895.4371337890625,0.0,228.60841369628903,0.4991019964218139,1.0,0.0,3.0,1.0,0.0
17652300,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.04585862159729,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0356678180396556,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1507689356803894,1.0,1.0,0.8579744696617126,1.0,-0.4886343479156494,0.2100024074316024,0.2786319255828857,0.0858016014099121,0.7405603528022766,0.7405603528022766,0.0,25.018041610717773,25.0,11493.4228515625,0.0,27.42543029785156,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17859.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371826708316803,1.0,0.0,0.0,1.9407204389572144,1.940728545188904,2.513155550332158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.11328125,0.0,261.0220642089844,1895.4371337890625,0.0,228.61099243164065,0.4996894001960754,1.0,0.0,3.0,1.0,0.0
17652360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0458585731685161,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0356677770614624,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.1022644042969,284.9518127441406,1.0,0.150765374302864,1.0,1.0,0.8560874462127686,1.0,-0.4886338412761688,0.2100934386253357,0.2785404026508331,0.0858557000756263,0.7411693334579468,0.7411693334579468,0.0,25.01638603210449,25.0,11499.685546875,0.0,27.42402648925781,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17858.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718261420726776,1.0,0.0,0.0,1.9434853792190552,1.9434934854507449,2.5203215159308456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.38330078125,0.0,261.9345092773437,1895.4371337890625,0.0,228.610107421875,0.5002784729003906,1.0,0.0,3.0,1.0,0.0
17652420,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523133397102356,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709233045578,0.7423956394195557,0.7423956394195557,0.0,25.013574600219727,25.0,11512.39453125,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718207478523254,1.0,0.0,0.0,1.9490472078323364,1.949055433273316,2.534767418183037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.013671875,0.0,263.7770690917969,1895.4371337890625,0.0,228.6014404296875,0.5014640688896179,1.0,0.0,3.0,1.0,0.0
17652480,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523133397102356,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709233045578,0.7423956394195557,0.7423956394195557,0.0,25.013574600219727,25.0,11512.39453125,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718207478523254,1.0,0.0,0.0,1.9490472078323364,1.949055433273316,2.534767418183037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.013671875,0.0,263.7770690917969,1895.4371337890625,0.0,228.6014404296875,0.5014640688896179,1.0,0.0,3.0,1.0,0.0
17652540,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485392928123474,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937610268592,0.743630588054657,0.743630588054657,0.0,25.011186599731445,25.0,11525.2236328125,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718063533306122,1.0,0.0,0.0,1.9546375274658203,1.9546457529067995,2.549328712575516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.70654296875,0.0,265.63824462890625,1895.4371337890625,0.0,228.5784149169922,0.5026563405990601,1.0,0.0,3.0,1.0,0.0
17652600,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485392928123474,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937610268592,0.743630588054657,0.743630588054657,0.0,25.011186599731445,25.0,11525.2236328125,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718063533306122,1.0,0.0,0.0,1.9546375274658203,1.9546457529067995,2.549328712575516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.70654296875,0.0,265.63824462890625,1895.4371337890625,0.0,228.5784149169922,0.5026563405990601,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447690606117249,1.0,-0.4886316955089569,0.2106575816869735,0.2779741287231445,0.0862260982394218,0.7448840141296387,0.7448840141296387,0.0,25.009227752685547,25.0,11538.3583984375,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717851340770721,1.0,0.0,0.0,1.9602837562561035,1.9602919816970823,2.564078158684424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.55908203125,0.0,267.52642822265625,1895.4371337890625,0.0,228.5444183349609,0.5038607716560364,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447690606117249,1.0,-0.4886316955089569,0.2106575816869735,0.2779741287231445,0.0862260982394218,0.7448840141296387,0.7448840141296387,0.0,25.009227752685547,25.0,11538.3583984375,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717851340770721,1.0,0.0,0.0,1.9602837562561035,1.9602919816970823,2.564078158684424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.55908203125,0.0,267.52642822265625,1895.4371337890625,0.0,228.5444183349609,0.5038607716560364,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8409988880157471,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.086367093026638,0.7461562156677246,0.7461562156677246,0.0,25.00761032104492,25.0,11551.767578125,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717576265335083,1.0,0.0,0.0,1.9659931659698489,1.966001391410828,2.579035935923457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5625,0.0,269.44451904296875,1895.4371337890625,0.0,228.5004119873047,0.505078911781311,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8409988880157471,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.086367093026638,0.7461562156677246,0.7461562156677246,0.0,25.00761032104492,25.0,11551.767578125,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717576265335083,1.0,0.0,0.0,1.9659931659698489,1.966001391410828,2.579035935923457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5625,0.0,269.44451904296875,1895.4371337890625,0.0,228.5004119873047,0.505078911781311,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1420288085937,284.951904296875,1.0,0.1507451832294464,1.0,1.0,0.8391137719154358,1.0,-0.4886310696601867,0.2109521627426147,0.277678906917572,0.0864411816000938,0.7467997074127197,0.7467997074127197,0.0,25.006908416748047,25.0,11558.599609375,0.0,27.41604995727539,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17853.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717415034770965,1.0,0.0,0.0,1.9688737392425537,1.9688819646835327,2.586598952802888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.13232421875,0.0,270.4156799316406,1895.4371337890625,0.0,228.47457885742188,0.5056936740875244,1.0,0.0,3.0,1.0,0.0
17652960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.14630126953125,284.9519348144531,1.0,0.1507438421249389,1.0,1.0,0.8372300863265991,1.0,-0.4886309206485748,0.211052268743515,0.2775786519050598,0.0865175351500511,0.7474486827850342,0.7474486827850342,0.0,25.00626945495605,25.0,11565.5234375,0.0,27.4155216217041,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,17852.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717241585254669,1.0,0.0,0.0,1.971773743629456,1.971782088279724,2.594224497443065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.75244140625,0.0,271.395751953125,1895.4371337890625,0.0,228.44680786132807,0.5063126087188721,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.833462655544281,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.086677610874176,0.7487649917602539,0.7487649917602539,0.0,25.005163192749023,25.0,11579.7001953125,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716884255409241,1.0,0.0,0.0,1.977641105651856,1.977649450302124,2.609686760024488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.17333984375,0.0,273.38592529296875,1895.4371337890625,0.0,228.38961791992188,0.5075652003288269,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.833462655544281,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.086677610874176,0.7487649917602539,0.7487649917602539,0.0,25.005163192749023,25.0,11579.7001953125,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716884255409241,1.0,0.0,0.0,1.977641105651856,1.977649450302124,2.609686760024488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.17333984375,0.0,273.38592529296875,1895.4371337890625,0.0,228.38961791992188,0.5075652003288269,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296952843666077,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.750102698802948,0.750102698802948,0.0,25.00423622131348,25.0,11594.244140625,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716458678245544,1.0,0.0,0.0,1.9835885763168333,1.983596920967102,2.625406807510444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.7978515625,0.0,275.4134826660156,1895.4371337890625,0.0,228.32150268554688,0.50883549451828,1.0,0.0,3.0,1.0,0.0
