time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963730096817,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.043407440185547,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860275745392,1.0,0.0,0.0,3.803273916244507,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.966552734375,1895.4371337890625,0.0,442.2027587890625,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967827200889589,0.2428396344184875,0.2145605534315109,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335999846458435,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721804857254,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695608973503113,0.3804702162742615,0.4890906512737274,0.221605122089386,1.0,1.0,0.0,21.30719947814941,25.0,20999.783203125,0.0,70.96540069580078,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.2327880859375,1895.4371337890625,0.0,526.9810180664062,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967827200889589,0.2428396344184875,0.2145605534315109,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335999846458435,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721804857254,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695608973503113,0.3804702162742615,0.4890906512737274,0.221605122089386,1.0,1.0,0.0,21.30719947814941,25.0,20999.783203125,0.0,70.96540069580078,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.2327880859375,1895.4371337890625,0.0,526.9810180664062,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.13968126475811,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.9099349975585938,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.6859130859373,1895.4371337890625,0.0,601.643798828125,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.990710437297821,0.2509762942790985,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265978574752,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079328536987,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.398366928100582,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.6243896484373,1895.4371337890625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050943613052368,0.8050943613052368,0.0,19.69854164123535,25.0,22786.33203125,0.0,76.73975372314453,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820571422576895,3.682083129882813,9.046370337273402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.019287109375,1895.4371337890625,0.0,718.8388671875,0.9166926145553588,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144463539123,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007554769516,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.931258499622345,0.4098476767539978,0.5214108228683472,0.2388149797916412,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.3984375,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.5960888862609863,3.596114158630371,8.628873615634802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.9100341796875,1895.4371337890625,0.0,720.4623413085938,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154529869556427,0.5277960300445557,0.2432340681552887,0.9727968573570251,0.9727968573570251,0.0,20.85233688354492,31.0,22963.978515625,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072067260742,8.923901759771979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4595947265625,1895.4371337890625,0.0,647.6405639648438,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154529869556427,0.5277960300445557,0.2432340681552887,0.9727968573570251,0.9727968573570251,0.0,20.85233688354492,31.0,22963.978515625,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072067260742,8.923901759771979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4595947265625,1895.4371337890625,0.0,647.6405639648438,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276040077209,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.79291746969102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.940185546875,1895.4371337890625,0.0,718.802734375,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276040077209,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.79291746969102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.940185546875,1895.4371337890625,0.0,718.802734375,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881972432136536,0.1380544155836105,0.0716257542371749,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284282207489,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399564646628278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.361328125,1895.4371337890625,0.0,699.7662963867188,0.9252421259880066,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881972432136536,0.1380544155836105,0.0716257542371749,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284282207489,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399564646628278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.361328125,1895.4371337890625,0.0,699.7662963867188,0.9252421259880066,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814836144447327,0.328116625547409,0.093334212899208,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814836144447327,0.1660500168800354,0.0982854217290878,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9777445197105408,0.1410683691501617,0.0969597622752189,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814836144447327,0.1584531813859939,0.0982854217290878,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573278427124025,0.1284120380878448,0.5841665863990784,285.2488098144531,284.95001220703125,300.2940368652344,295.61767578125,298.97088623046875,297.8757629394531,285.2279052734375,1.0,0.2117645889520645,1.0,1.0,0.7129886746406555,1.0,-1.165055751800537,0.5262780785560608,0.6387776732444763,0.291602075099945,1.0,1.0,0.0,16.27979278564453,54.0,28210.884765625,0.0,122.03892517089844,1.0,282.4963684082031,284.2821044921875,298.7678527832031,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753828883171082,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19921875,0.0,1690.027099609375,1895.4371337890625,0.0,800.8048095703125,0.938309907913208,1.0,0.0,3.0,1.0,0.0
17657760,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050095081329346,0.3364006876945495,0.109952837228775,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050095081329346,0.1708621978759765,0.1157856360077858,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.9544886350631714,0.1400084346532821,0.0984206721186637,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050095081329346,0.1626718938350677,0.1157856360077858,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9202395677566528,0.1267886608839035,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656066894531,297.8506774902344,285.2261657714844,1.0,0.2216298878192901,1.0,1.0,0.7130752801895142,1.0,-1.2166107892990112,0.5525816082954407,0.6640291810035706,0.3008501827716827,1.0,1.0,0.0,17.954973220825195,74.0,29326.5859375,0.0,139.4242706298828,1.0,282.4564514160156,284.2732849121094,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940507650375366,1.0,0.0,0.0,3.850370407104492,3.850395917892456,9.892323760141153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.90478515625,0.0,1747.331787109375,1895.4371337890625,0.0,896.21533203125,0.9484419226646424,1.0,0.0,3.0,1.0,0.0
17657820,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9451440572738647,0.3435216546058655,0.1417716890573501,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9766207933425904,0.1723686307668686,0.1641926020383834,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9030279517173768,0.1394589245319366,0.0977876111865043,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9578349590301514,0.1626260131597519,0.1548402309417724,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8719173073768616,0.1256250292062759,0.5667788982391357,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9618835449219,297.7968139648437,285.17938232421875,1.0,0.2471623569726944,1.0,1.0,0.7132484316825867,1.0,-1.3596930503845217,0.6260722875595093,0.7336207628250122,0.3258015811443329,1.0,1.0,0.0,21.930879592895508,94.0,33030.5,0.0,192.0919952392578,1.0,282.1551818847656,284.1676940917969,298.81207275390625,301.0282897949219,293.1499938964844,293.1499938964844,281.8500061035156,34447.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344242095947266,1.0,0.0,0.0,3.909313201904297,3.909339427947998,1.0197511528531322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.96533203125,0.0,1828.8128662109373,1895.4371337890625,0.0,1136.705078125,0.9624698758125304,1.0,0.0,3.0,1.0,0.0
17657880,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9451440572738647,0.3435216546058655,0.1417716890573501,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9766207933425904,0.1723686307668686,0.1641926020383834,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9030279517173768,0.1394589245319366,0.0977876111865043,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9578349590301514,0.1626260131597519,0.1548402309417724,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8719173073768616,0.1256250292062759,0.5667788982391357,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9618835449219,297.7968139648437,285.17938232421875,1.0,0.2471623569726944,1.0,1.0,0.7132484316825867,1.0,-1.3596930503845217,0.6260722875595093,0.7336207628250122,0.3258015811443329,1.0,1.0,0.0,21.930879592895508,94.0,33030.5,0.0,192.0919952392578,1.0,282.1551818847656,284.1676940917969,298.81207275390625,301.0282897949219,293.1499938964844,293.1499938964844,281.8500061035156,34447.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344242095947266,1.0,0.0,0.0,3.909313201904297,3.909339427947998,1.0197511528531322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.96533203125,0.0,1828.8128662109373,1895.4371337890625,0.0,1136.705078125,0.9624698758125304,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.998376488685608,0.3335150778293609,0.2399796098470688,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8591763377189636,0.1704318672418594,0.1622893065214157,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8067198991775513,0.1401381492614746,0.0983417406678199,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8450207114219666,0.1621410846710205,0.1541686654090881,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7769890427589417,0.1250918805599212,0.5659616589546204,285.0916442871094,284.95001220703125,300.3482360839844,295.64239501953125,298.9171142578125,297.67706298828125,285.09991455078125,1.0,0.2749658524990082,1.0,1.0,0.7134102582931519,1.0,-1.4651035070419312,0.6797530651092529,0.785350501537323,0.3463804721832275,1.0,1.0,0.0,32.21171569824219,94.0,35953.03125,0.0,258.7716369628906,1.0,281.85699462890625,284.0325012207031,298.8035583496094,301.2200012207031,293.1499938964844,293.1499938964844,281.8500061035156,35039.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673058271408081,1.0,0.0,0.0,3.942787170410156,3.942813873291016,1.0372893939347705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6318359375,0.0,1876.1949462890625,1895.4371337890625,0.0,1362.9119873046875,0.970434308052063,1.0,0.0,3.0,1.0,0.0
17658000,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9990000128746032,0.3322863280773163,0.2460430264472961,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8529869914054871,0.1704087555408477,0.1622513085603714,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8008893132209778,0.1402182579040527,0.098408505320549,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8392431139945984,0.1621756851673126,0.1542024463415146,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.7712306380271912,0.1250446885824203,0.5659111142158508,285.098388671875,284.95001220703125,300.3500061035156,295.643310546875,298.9119873046875,297.6650390625,285.1075134277344,1.0,0.2770141363143921,1.0,1.0,0.7134215831756592,1.0,-1.4722201824188232,0.6833296418190002,0.7888906002044678,0.34795081615448,1.0,1.0,0.0,33.10137176513672,112.0,36091.046875,0.0,264.0365600585937,1.0,281.8556213378906,284.0380554199219,298.7973937988281,301.21807861328125,293.1499938964844,293.1499938964844,281.54998779296875,35070.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668582022190094,1.0,0.0,0.0,3.944530487060547,3.9445571899414062,1.038206846715184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.1474609375,0.0,1878.6846923828125,1895.4371337890625,0.0,1372.182373046875,0.9708490371704102,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9315859079360962,0.3132692575454712,0.2860293686389923,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568246126174927,0.1703385859727859,0.1627237349748611,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135680317878723,0.1412209272384643,0.0997151210904121,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.745680570602417,0.1626772731542587,0.1553831100463867,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826208829879761,0.1236559748649597,0.564670741558075,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.48419189453125,284.9549865722656,1.0,0.3063920736312866,1.0,1.0,0.715665876865387,1.0,-1.515985131263733,0.7044708728790283,0.8115142583847046,0.3573146760463714,1.0,1.0,0.0,53.4332275390625,100.0,37826.984375,0.0,337.0020751953125,1.0,281.556396484375,283.8422546386719,298.7724914550781,301.3454895019531,293.1499938964844,293.1499938964844,281.25,35449.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947116851806641,1.0,0.0,0.0,3.965519428253174,3.965546369552612,1.049284946930129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.08544921875,0.0,1908.876220703125,1895.4371337890625,0.0,1569.27099609375,0.9758405685424804,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9315859079360962,0.3132692575454712,0.2860293686389923,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568246126174927,0.1703385859727859,0.1627237349748611,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135680317878723,0.1412209272384643,0.0997151210904121,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.745680570602417,0.1626772731542587,0.1553831100463867,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826208829879761,0.1236559748649597,0.564670741558075,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.48419189453125,284.9549865722656,1.0,0.3063920736312866,1.0,1.0,0.715665876865387,1.0,-1.515985131263733,0.7044708728790283,0.8115142583847046,0.3573146760463714,1.0,1.0,0.0,53.4332275390625,100.0,37826.984375,0.0,337.0020751953125,1.0,281.556396484375,283.8422546386719,298.7724914550781,301.3454895019531,293.1499938964844,293.1499938964844,281.25,35449.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947116851806641,1.0,0.0,0.0,3.965519428253174,3.965546369552612,1.049284946930129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.08544921875,0.0,1908.876220703125,1895.4371337890625,0.0,1569.27099609375,0.9758405685424804,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8689306974411011,0.3071203231811523,0.2784701883792877,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7186920046806335,0.1704144179821014,0.1633534282445907,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6744330525398254,0.1417268514633178,0.100576564669609,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7082210779190063,0.1629778891801834,0.1562882959842682,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6419987678527832,0.121578462421894,0.5586097240447998,284.78131103515625,284.95001220703125,300.4070129394531,295.6737976074219,298.8016967773437,297.4080505371094,284.795654296875,1.0,0.3210375010967254,1.0,1.0,0.7178478240966797,1.0,-1.5089969635009766,0.7001423239707947,0.8088546395301819,0.3551947474479675,0.8045245409011841,0.8045245409011841,0.0,68.41754913330078,100.0,37672.20703125,0.0,370.6910400390625,1.0,281.2566833496094,283.7171325683594,298.718017578125,301.29376220703125,293.1499938964844,293.1499938964844,281.25,46687.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706390380859375,1.0,0.0,0.0,3.638589382171631,3.638615131378174,8.834040272631682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.140625,0.0,1600.223388671875,1895.4371337890625,0.0,1661.54541015625,0.9098471999168396,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680124878883362,0.3070662021636963,0.2783831059932709,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180623412132263,0.1704252809286117,0.1633686125278473,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6737967729568481,0.1417426317930221,0.1005936712026596,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7075458765029907,0.1629916280508041,0.1563078761100769,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413309574127197,0.1215215250849723,0.5583918690681458,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.40673828125,284.8009338378906,1.0,0.3213060200214386,1.0,1.0,0.7179101705551147,1.0,-1.508692979812622,0.6999710202217102,0.8087219595909119,0.3550960421562195,0.8047909140586853,0.8047909140586853,0.0,68.71321868896484,88.0,37651.89453125,0.0,371.2969970703125,1.0,281.2560729980469,283.7234191894531,298.7143249511719,301.2857360839844,293.1499938964844,293.1499938964844,281.54998779296875,46623.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061907052993774,1.0,0.0,0.0,3.627039909362793,3.627065658569336,8.778048368185409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.97607421875,0.0,1586.762939453125,1895.4371337890625,0.0,1659.947509765625,0.9075676202774048,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.85609370470047,0.3069649338722229,0.2776105999946594,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7093947529792786,0.1708528399467468,0.1637472510337829,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6654461622238159,0.1422035247087478,0.1009384393692016,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6985398530960083,0.1634419709444046,0.1567373722791671,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321297883987427,0.1206794679164886,0.5547319650650024,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.38946533203125,285.0011291503906,1.0,0.3251453936100006,1.0,1.0,0.719032347202301,1.0,-1.5047521591186523,0.6976525783538818,0.8070995807647705,0.3536881506443023,0.9079613089561462,0.9079613089561462,0.0,72.95068359375,88.0,37003.08984375,0.0,380.1650085449219,1.0,281.4993896484375,283.9343566894531,298.6178894042969,301.0234069824219,293.1499938964844,293.1499938964844,281.54998779296875,37662.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938992738723755,1.0,0.0,0.0,3.613572120666504,3.613596200942993,8.71298084348382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.99609375,0.0,1505.333984375,1895.4371337890625,0.0,1562.9439697265625,0.902069330215454,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.851311206817627,0.3078017234802246,0.2780952453613281,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056845426559448,0.1715870797634124,0.1644070446491241,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621667146682739,0.1428734213113784,0.1014149785041809,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948783993721008,0.1641546934843063,0.1573967188596725,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274492144584656,0.120128609240055,0.5520941615104675,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.013427734375,1.0,0.327237993478775,1.0,1.0,0.718699038028717,1.0,-1.5043201446533203,0.6975373029708862,0.8067828416824341,0.3536050319671631,0.9523271918296814,0.9523271918296814,0.0,75.16220092773438,76.0,37088.13671875,0.0,385.6076965332031,1.0,281.5424194335937,283.9315185546875,298.6288452148437,301.0639038085937,293.1499938964844,293.1499938964844,281.25,33679.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687159538269043,1.0,0.0,0.0,3.712385416030884,3.712409496307373,9.196009500556102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.11767578125,0.0,1586.0294189453125,1895.4371337890625,0.0,1510.92919921875,0.9177687168121338,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516350984573364,0.3089464008808136,0.2792843282222748,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068842649459839,0.1728996634483337,0.1657144129276275,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632159948348999,0.1438594758510589,0.1021966859698295,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960399150848389,0.1653676033020019,0.1586270034313202,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252070665359497,0.1191099360585212,0.5475098490715027,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272924125194549,1.0,1.0,0.7180324792861938,1.0,-1.5042307376861572,0.6977341175079346,0.8064965605735779,0.3537615537643432,0.811611533164978,0.811611533164978,0.0,75.52865600585938,64.0,37324.59765625,0.0,386.4996948242188,1.0,281.2571716308594,283.7953186035156,298.7229309082031,301.23486328125,293.1499938964844,293.1499938964844,281.54998779296875,42886.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694457471370697,1.0,0.0,0.0,3.5010342597961426,3.5010581016540527,8.178732855412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.267578125,0.0,1423.0902099609375,1895.4371337890625,0.0,1567.2899169921875,0.877237856388092,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516350984573364,0.3089464008808136,0.2792843282222748,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068842649459839,0.1728996634483337,0.1657144129276275,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632159948348999,0.1438594758510589,0.1021966859698295,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960399150848389,0.1653676033020019,0.1586270034313202,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252070665359497,0.1191099360585212,0.5475098490715027,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272924125194549,1.0,1.0,0.7180324792861938,1.0,-1.5042307376861572,0.6977341175079346,0.8064965605735779,0.3537615537643432,0.811611533164978,0.811611533164978,0.0,75.52865600585938,64.0,37324.59765625,0.0,386.4996948242188,1.0,281.2571716308594,283.7953186035156,298.7229309082031,301.23486328125,293.1499938964844,293.1499938964844,281.54998779296875,42886.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694457471370697,1.0,0.0,0.0,3.5010342597961426,3.5010581016540527,8.178732855412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.267578125,0.0,1423.0902099609375,1895.4371337890625,0.0,1567.2899169921875,0.877237856388092,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624789714813232,0.3114389181137085,0.2809635400772095,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168270349502563,0.17484050989151,0.1671806871891021,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.672559916973114,0.145298570394516,0.1029573902487754,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061955332756042,0.1671313941478729,0.1599448323249817,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304041147232056,0.1187338083982467,0.5441194176673889,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233450949192047,1.0,1.0,0.7173658609390259,1.0,-1.5064278841018677,0.6990759372711182,0.8073519468307495,0.3544484972953796,0.9690747261047364,0.9690747261047364,0.0,71.772216796875,52.0,37038.5078125,0.0,378.0003967285156,1.0,281.5419921875,283.9663391113281,298.6860046386719,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804194450378418,1.0,0.0,0.0,3.656456708908081,3.656480073928833,8.921012977225473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.74853515625,0.0,1509.1865234375,1895.4371337890625,0.0,1459.7864990234375,0.9038262367248536,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624789714813232,0.3114389181137085,0.2809635400772095,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168270349502563,0.17484050989151,0.1671806871891021,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.672559916973114,0.145298570394516,0.1029573902487754,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061955332756042,0.1671313941478729,0.1599448323249817,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304041147232056,0.1187338083982467,0.5441194176673889,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233450949192047,1.0,1.0,0.7173658609390259,1.0,-1.5064278841018677,0.6990759372711182,0.8073519468307495,0.3544484972953796,0.9690747261047364,0.9690747261047364,0.0,71.772216796875,52.0,37038.5078125,0.0,378.0003967285156,1.0,281.5419921875,283.9663391113281,298.6860046386719,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804194450378418,1.0,0.0,0.0,3.656456708908081,3.656480073928833,8.921012977225473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.74853515625,0.0,1509.1865234375,1895.4371337890625,0.0,1459.7864990234375,0.9038262367248536,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818885087966919,0.3130362629890442,0.2824977040290832,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326440811157227,0.1766447126865387,0.1687477827072143,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890035271644592,0.1465181857347488,0.1037173196673393,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225304841995239,0.1687391996383667,0.1613274365663528,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418038010597229,0.1184566840529441,0.5419135689735413,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167416751384735,1.0,1.0,0.7164379358291626,1.0,-1.5100773572921753,0.7012078166007996,0.8088696002960205,0.3556475937366485,0.8273604512214661,0.8273604512214661,0.0,65.41510009765625,40.0,37511.796875,0.0,363.5216369628906,1.0,281.2577819824219,283.7935791015625,298.78472900390625,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40893.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920786499977112,1.0,0.0,0.0,3.526045799255371,3.526069402694702,8.296008218167117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.03759765625,0.0,1434.9561767578125,1895.4371337890625,0.0,1548.80859375,0.8806341886520386,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818885087966919,0.3130362629890442,0.2824977040290832,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326440811157227,0.1766447126865387,0.1687477827072143,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890035271644592,0.1465181857347488,0.1037173196673393,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225304841995239,0.1687391996383667,0.1613274365663528,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418038010597229,0.1184566840529441,0.5419135689735413,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167416751384735,1.0,1.0,0.7164379358291626,1.0,-1.5100773572921753,0.7012078166007996,0.8088696002960205,0.3556475937366485,0.8273604512214661,0.8273604512214661,0.0,65.41510009765625,40.0,37511.796875,0.0,363.5216369628906,1.0,281.2577819824219,283.7935791015625,298.78472900390625,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40893.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920786499977112,1.0,0.0,0.0,3.526045799255371,3.526069402694702,8.296008218167117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.03759765625,0.0,1434.9561767578125,1895.4371337890625,0.0,1548.80859375,0.8806341886520386,1.0,0.0,3.0,1.0,0.0
