time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911685347557068,0.3156450986862182,0.2841513454914093,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559605240821838,0.1788973957300186,0.1703666895627975,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129271030426025,0.1481392234563827,0.1044817641377449,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449354529380798,0.1707581132650375,0.1627370715141296,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605239510536194,0.1185716763138771,0.5401474833488464,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082126975059509,1.0,1.0,0.7155099511146545,1.0,-1.514492392539978,0.7037361264228821,0.810756266117096,0.3570086359977722,0.983845591545105,0.983845591545105,0.0,57.32071685791016,28.0,37259.5390625,0.0,344.8699035644531,1.0,281.542236328125,283.9648742675781,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680307924747467,1.0,0.0,0.0,3.6807827949523926,3.680806398391724,9.040109034685884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.8203125,0.0,1534.1959228515625,1895.4371337890625,0.0,1458.947998046875,0.9091270565986632,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911685347557068,0.3156450986862182,0.2841513454914093,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559605240821838,0.1788973957300186,0.1703666895627975,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129271030426025,0.1481392234563827,0.1044817641377449,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449354529380798,0.1707581132650375,0.1627370715141296,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605239510536194,0.1185716763138771,0.5401474833488464,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082126975059509,1.0,1.0,0.7155099511146545,1.0,-1.514492392539978,0.7037361264228821,0.810756266117096,0.3570086359977722,0.983845591545105,0.983845591545105,0.0,57.32071685791016,28.0,37259.5390625,0.0,344.8699035644531,1.0,281.542236328125,283.9648742675781,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680307924747467,1.0,0.0,0.0,3.6807827949523926,3.680806398391724,9.040109034685884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.8203125,0.0,1534.1959228515625,1895.4371337890625,0.0,1458.947998046875,0.9091270565986632,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339147806167604,0.3166812062263489,0.2851483821868896,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722907662391663,0.1799983233213424,0.1713035255670547,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273951172828674,0.148915946483612,0.1049481555819511,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604646682739258,0.1717401593923568,0.1635593622922897,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741227507591248,0.118671216070652,0.539908766746521,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034586608409881,1.0,1.0,0.7150459885597229,1.0,-1.5180755853652954,0.7056764960289001,0.8123990893363953,0.3580573797225952,0.8977179527282715,0.8977179527282715,0.0,52.76123809814453,28.0,38095.2265625,0.0,334.84210205078125,1.0,281.2962341308594,283.7685241699219,298.832275390625,301.42095947265625,293.1499938964844,293.1499938964844,281.25,34616.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890455484390259,1.0,0.0,0.0,3.708659648895264,3.708683967590332,9.177560400530638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.72021484375,0.0,1588.900390625,1895.4371337890625,0.0,1525.398193359375,0.9154934883117676,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581975936889648,0.3173055648803711,0.2856585383415222,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913230657577515,0.1809240877628326,0.1720561981201172,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433900833129883,0.149520918726921,0.1052796840667724,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787759304046631,0.1725510209798813,0.1642028093338012,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900261640548706,0.118652731180191,0.53915935754776,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983689904212951,1.0,1.0,0.7146568298339844,1.0,-1.5198639631271362,0.7066996693611145,0.8131642937660217,0.3586489856243133,0.838921070098877,0.838921070098877,0.0,48.15736389160156,25.0,37841.19921875,0.0,323.79608154296875,1.0,281.2572326660156,283.7786560058594,298.83624267578125,301.380126953125,293.1499938964844,293.1499938964844,281.54998779296875,40266.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929035186767578,1.0,0.0,0.0,3.5770797729492188,3.577103853225708,8.537890039406193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.83642578125,0.0,1484.8271484375,1895.4371337890625,0.0,1555.205322265625,0.8913835287094116,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983980655670166,0.3199341297149658,0.2873234450817108,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293153047561646,0.1833268702030182,0.1738531440496444,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786211371421814,0.1512625962495803,0.1061515659093856,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170666694641113,0.1746908128261566,0.1657618284225464,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219114303588867,0.1190145090222358,0.5387349128723145,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907516062259674,1.0,1.0,0.7138784527778625,1.0,-1.5261279344558716,0.7100897431373596,0.816038191318512,0.3604604005813598,0.9988960027694702,0.9988960027694702,0.0,40.73483276367188,25.0,37600.04296875,0.0,307.56524658203125,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815640926361084,1.0,0.0,0.0,3.723650932312012,3.723675012588501,9.251906476492876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.35888671875,0.0,1583.4366455078125,1895.4371337890625,0.0,1468.4090576171875,0.9188767671585084,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983980655670166,0.3199341297149658,0.2873234450817108,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293153047561646,0.1833268702030182,0.1738531440496444,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786211371421814,0.1512625962495803,0.1061515659093856,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170666694641113,0.1746908128261566,0.1657618284225464,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219114303588867,0.1190145090222358,0.5387349128723145,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907516062259674,1.0,1.0,0.7138784527778625,1.0,-1.5261279344558716,0.7100897431373596,0.816038191318512,0.3604604005813598,0.9988960027694702,0.9988960027694702,0.0,40.73483276367188,25.0,37600.04296875,0.0,307.56524658203125,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815640926361084,1.0,0.0,0.0,3.723650932312012,3.723675012588501,9.251906476492876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.35888671875,0.0,1583.4366455078125,1895.4371337890625,0.0,1468.4090576171875,0.9188767671585084,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244631290435791,0.2696307003498077,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509809374809265,0.1853729784488678,0.1758390516042709,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001896739006042,0.1526475250720977,0.1071549877524375,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379310369491577,0.1764796823263168,0.1675002574920654,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381513118743896,0.1192249879240989,0.5395726561546326,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848615050315857,1.0,1.0,0.7131000757217407,1.0,-1.5118790864944458,0.703247606754303,0.808631420135498,0.3573631644248962,0.8355309367179871,0.8355309367179871,0.0,37.2346305847168,25.0,37782.58984375,0.0,291.9093322753906,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.4317932128906,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693617045879364,1.0,0.0,0.0,3.607196092605591,3.607220411300659,8.682259817760496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.25537109375,0.0,1522.8193359375,1895.4371337890625,0.0,1560.74853515625,0.8981263637542725,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244631290435791,0.2696307003498077,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509809374809265,0.1853729784488678,0.1758390516042709,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001896739006042,0.1526475250720977,0.1071549877524375,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379310369491577,0.1764796823263168,0.1675002574920654,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381513118743896,0.1192249879240989,0.5395726561546326,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848615050315857,1.0,1.0,0.7131000757217407,1.0,-1.5118790864944458,0.703247606754303,0.808631420135498,0.3573631644248962,0.8355309367179871,0.8355309367179871,0.0,37.2346305847168,25.0,37782.58984375,0.0,291.9093322753906,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.4317932128906,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693617045879364,1.0,0.0,0.0,3.607196092605591,3.607220411300659,8.682259817760496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.25537109375,0.0,1522.8193359375,1895.4371337890625,0.0,1560.74853515625,0.8981263637542725,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.332947701215744,0.2536800503730774,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710570931434631,0.1877248287200927,0.177796721458435,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.818572461605072,0.1543274670839309,0.1081374213099479,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568426966667175,0.1785455644130706,0.1691987365484237,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527308464050293,0.1197564229369163,0.5407654047012329,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.280190110206604,1.0,1.0,0.712153434753418,1.0,-1.4997273683547974,0.6975075006484985,0.8022199273109436,0.3548428416252136,0.9732515215873718,0.9732515215873718,0.0,34.60708236694336,28.0,37104.0078125,0.0,279.7411499023437,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637634277344,293.1499938964844,293.1499938964844,281.25,32519.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794825196266174,1.0,0.0,0.0,3.71363377571106,3.713657855987549,9.202195201396536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.92724609375,0.0,1578.63037109375,1895.4371337890625,0.0,1452.748291015625,0.9171854853630066,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.332947701215744,0.2536800503730774,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710570931434631,0.1877248287200927,0.177796721458435,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.818572461605072,0.1543274670839309,0.1081374213099479,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568426966667175,0.1785455644130706,0.1691987365484237,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527308464050293,0.1197564229369163,0.5407654047012329,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.280190110206604,1.0,1.0,0.712153434753418,1.0,-1.4997273683547974,0.6975075006484985,0.8022199273109436,0.3548428416252136,0.9732515215873718,0.9732515215873718,0.0,34.60708236694336,28.0,37104.0078125,0.0,279.7411499023437,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637634277344,293.1499938964844,293.1499938964844,281.25,32519.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794825196266174,1.0,0.0,0.0,3.71363377571106,3.713657855987549,9.202195201396536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.92724609375,0.0,1578.63037109375,1895.4371337890625,0.0,1452.748291015625,0.9171854853630066,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415753543376922,0.2424118965864181,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867786526679993,0.1897915303707122,0.17983940243721,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316388726234436,0.1557285189628601,0.1091788038611412,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716717958450317,0.1803298592567443,0.1709711700677871,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641029953956604,0.12029829621315,0.5432246923446655,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777954638004303,1.0,1.0,0.7112067937850952,1.0,-1.4949796199798584,0.6954545378684998,0.7995250821113586,0.354127287864685,0.8191507458686829,0.8191507458686829,0.0,33.01506805419922,31.0,37345.3125,0.0,273.5988464355469,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,42260.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887064576148987,1.0,0.0,0.0,3.533979177474976,3.534003257751465,8.33338219763391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.578125,0.0,1453.235595703125,1895.4371337890625,0.0,1522.7916259765625,0.8834547400474548,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415753543376922,0.2424118965864181,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867786526679993,0.1897915303707122,0.17983940243721,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316388726234436,0.1557285189628601,0.1091788038611412,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716717958450317,0.1803298592567443,0.1709711700677871,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641029953956604,0.12029829621315,0.5432246923446655,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777954638004303,1.0,1.0,0.7112067937850952,1.0,-1.4949796199798584,0.6954545378684998,0.7995250821113586,0.354127287864685,0.8191507458686829,0.8191507458686829,0.0,33.01506805419922,31.0,37345.3125,0.0,273.5988464355469,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,42260.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887064576148987,1.0,0.0,0.0,3.533979177474976,3.534003257751465,8.33338219763391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.578125,0.0,1453.235595703125,1895.4371337890625,0.0,1522.7916259765625,0.8834547400474548,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982188940048218,0.3458666801452636,0.2388734072446823,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922596573829651,0.1909405291080474,0.1807902157306671,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360618352890015,0.1565416008234024,0.109650120139122,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768258690834045,0.1813258826732635,0.1717851161956787,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678895592689514,0.1206599995493888,0.5443796515464783,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772862911224365,1.0,1.0,0.7107334733009338,1.0,-1.4948004484176636,0.6955279111862183,0.7992725372314453,0.3542805314064026,0.9212985038757324,0.9212985038757324,0.0,32.5712890625,31.0,36862.84765625,0.0,272.3921203613281,1.0,281.49786376953125,283.96295166015625,298.8569030761719,301.2354736328125,293.1499938964844,293.1499938964844,281.54998779296875,35291.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791650652885437,1.0,0.0,0.0,3.556293487548828,3.556316614151001,8.438951795142202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.72998046875,0.0,1426.22802734375,1895.4371337890625,0.0,1450.3677978515625,0.8869649767875671,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.99774169921875,0.3502569794654846,0.2358238697052002,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975993990898132,0.1922743916511535,0.1819720864295959,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404396772384644,0.1575306504964828,0.1102855503559112,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818607926368713,0.1824962198734283,0.1728165447711944,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716262340545654,0.1211723163723945,0.5463418364524841,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772132456302643,1.0,1.0,0.710161566734314,1.0,-1.4969125986099243,0.6967857480049133,0.8001267910003662,0.3549927473068237,0.9756266474723816,0.9756266474723816,0.0,32.23878860473633,34.0,37097.23828125,0.0,272.4674987792969,1.0,281.5419311523437,283.95440673828125,298.88232421875,301.3075561523437,293.1499938964844,293.1499938964844,281.25,31935.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751337647438049,1.0,0.0,0.0,3.679046869277954,3.679070472717285,9.031584227159328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.84814453125,0.0,1535.068603515625,1895.4371337890625,0.0,1420.31298828125,0.9090600609779358,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573175966739654,0.2334963381290435,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038580060005188,0.1944316178560257,0.1841624677181244,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453953266143799,0.1590124070644378,0.1114293560385704,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876437544822693,0.1843433678150177,0.1747097373008728,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755264639854431,0.1218822672963142,0.5500059723854065,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781744599342346,1.0,1.0,0.7090177536010742,1.0,-1.5047911405563354,0.7011399865150452,0.8036512136459351,0.3572853505611419,0.8376196622848511,0.8376196622848511,0.0,32.09888458251953,37.0,37747.7421875,0.0,275.5643005371094,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196228027344,293.1499938964844,293.1499938964844,281.54998779296875,40438.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871822476387024,1.0,0.0,0.0,3.564544916152954,3.564568996429444,8.478157837998879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.83837890625,0.0,1472.5888671875,1895.4371337890625,0.0,1511.1033935546875,0.8888317346572876,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573175966739654,0.2334963381290435,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038580060005188,0.1944316178560257,0.1841624677181244,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453953266143799,0.1590124070644378,0.1114293560385704,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876437544822693,0.1843433678150177,0.1747097373008728,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755264639854431,0.1218822672963142,0.5500059723854065,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781744599342346,1.0,1.0,0.7090177536010742,1.0,-1.5047911405563354,0.7011399865150452,0.8036512136459351,0.3572853505611419,0.8376196622848511,0.8376196622848511,0.0,32.09888458251953,37.0,37747.7421875,0.0,275.5643005371094,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196228027344,293.1499938964844,293.1499938964844,281.54998779296875,40438.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871822476387024,1.0,0.0,0.0,3.564544916152954,3.564568996429444,8.478157837998879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.83837890625,0.0,1472.5888671875,1895.4371337890625,0.0,1511.1033935546875,0.8888317346572876,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637249767780304,0.2351240962743759,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058244228363036,0.1969456970691681,0.1863700896501541,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466251492500305,0.1608333885669708,0.112583689391613,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891781568527222,0.1865145415067672,0.1766054183244705,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756370902061462,0.1227389425039291,0.553411066532135,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803795933723449,1.0,1.0,0.7078740000724792,1.0,-1.5171416997909546,0.7077468037605286,0.809394896030426,0.3606259822845459,1.0,1.0,0.0,32.5012321472168,40.0,37701.83203125,0.0,282.0806884765625,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676615834236145,1.0,0.0,0.0,3.7237868309021,3.7238106727600098,9.252580639440566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.76708984375,0.0,1581.8375244140625,1895.4371337890625,0.0,1431.3236083984375,0.918826460838318,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637249767780304,0.2351240962743759,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058244228363036,0.1969456970691681,0.1863700896501541,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466251492500305,0.1608333885669708,0.112583689391613,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891781568527222,0.1865145415067672,0.1766054183244705,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756370902061462,0.1227389425039291,0.553411066532135,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803795933723449,1.0,1.0,0.7078740000724792,1.0,-1.5171416997909546,0.7077468037605286,0.809394896030426,0.3606259822845459,1.0,1.0,0.0,32.5012321472168,40.0,37701.83203125,0.0,282.0806884765625,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676615834236145,1.0,0.0,0.0,3.7237868309021,3.7238106727600098,9.252580639440566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.76708984375,0.0,1581.8375244140625,1895.4371337890625,0.0,1431.3236083984375,0.918826460838318,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682990968227386,0.2399694621562957,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904129683971405,0.1991004794836044,0.1886107623577118,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447644114494324,0.1623002141714096,0.1137556284666061,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872170448303223,0.1883349418640136,0.17852483689785,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072238922119,0.1233140006661415,0.5567801594734192,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836416065692901,1.0,1.0,0.7072088718414307,1.0,-1.533403396606445,0.7161296010017395,0.817273736000061,0.3647990226745605,0.872913122177124,0.872913122177124,0.0,33.371116638183594,43.0,38661.91796875,0.0,291.69384765625,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.6391296386719,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911048889160156,1.0,0.0,0.0,3.67697548866272,3.6770002841949454,9.021417213261884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.07861328125,0.0,1582.386474609375,1895.4371337890625,0.0,1541.2738037109375,0.912399411201477,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682990968227386,0.2399694621562957,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904129683971405,0.1991004794836044,0.1886107623577118,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447644114494324,0.1623002141714096,0.1137556284666061,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872170448303223,0.1883349418640136,0.17852483689785,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072238922119,0.1233140006661415,0.5567801594734192,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836416065692901,1.0,1.0,0.7072088718414307,1.0,-1.533403396606445,0.7161296010017395,0.817273736000061,0.3647990226745605,0.872913122177124,0.872913122177124,0.0,33.371116638183594,43.0,38661.91796875,0.0,291.69384765625,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.6391296386719,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911048889160156,1.0,0.0,0.0,3.67697548866272,3.6770002841949454,9.021417213261884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.07861328125,0.0,1582.386474609375,1895.4371337890625,0.0,1541.2738037109375,0.912399411201477,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.372142881155014,0.2476383298635482,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990857005119324,0.2015576660633087,0.1907953768968582,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399949669837952,0.1640513390302658,0.1148845478892326,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819447755813599,0.1904258877038955,0.1803760975599289,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180299758911,0.1239347383379936,0.559341549873352,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030074596405,1.0,1.0,0.7065437436103821,1.0,-1.5518832206726074,0.7256052494049072,0.826278030872345,0.3695840537548065,1.0,1.0,0.0,34.68669891357422,46.0,38582.4453125,0.0,303.7088317871094,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32593.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822450757026672,1.0,0.0,0.0,3.8047239780426025,3.804749011993408,9.659165698394645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.93896484375,0.0,1685.6488037109375,1895.4371337890625,0.0,1473.5511474609375,0.9373985528945924,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.372142881155014,0.2476383298635482,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990857005119324,0.2015576660633087,0.1907953768968582,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399949669837952,0.1640513390302658,0.1148845478892326,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819447755813599,0.1904258877038955,0.1803760975599289,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180299758911,0.1239347383379936,0.559341549873352,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030074596405,1.0,1.0,0.7065437436103821,1.0,-1.5518832206726074,0.7256052494049072,0.826278030872345,0.3695840537548065,1.0,1.0,0.0,34.68669891357422,46.0,38582.4453125,0.0,303.7088317871094,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32593.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822450757026672,1.0,0.0,0.0,3.8047239780426025,3.804749011993408,9.659165698394645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.93896484375,0.0,1685.6488037109375,1895.4371337890625,0.0,1473.5511474609375,0.9373985528945924,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735831975936889,0.2518161535263061,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963332772254944,0.2027426958084106,0.1920277178287506,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374584317207336,0.1648807227611541,0.1155454888939857,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790897130966187,0.1914277225732803,0.1814318150281906,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635393142700195,0.1242033913731575,0.5609538555145264,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900041043758392,1.0,1.0,0.7062112092971802,1.0,-1.562374711036682,0.7309575080871582,0.8314171433448792,0.3723399639129638,0.9701550602912904,0.9701550602912904,0.0,35.44700241088867,46.0,39672.26953125,0.0,310.6826171875,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7792053222656,293.1499938964844,293.1499938964844,281.25,33731.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920142769813538,1.0,0.0,0.0,3.843104362487793,3.843129873275757,9.85502310868469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.28662109375,0.0,1740.936767578125,1895.4371337890625,0.0,1548.309814453125,0.9465336799621582,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.37432661652565,0.2569809257984161,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920609951019287,0.2036921828985214,0.1930447220802307,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335900902748108,0.1654835194349289,0.1160528063774108,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.874771773815155,0.192202091217041,0.1822811365127563,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.759105920791626,0.1242821440100669,0.5618218779563904,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.292426735162735,1.0,1.0,0.7060612440109253,1.0,-1.5724670886993408,0.7360394597053528,0.8364275693893433,0.374963104724884,0.9162557125091552,0.9162557125091552,0.0,36.36983489990234,49.0,39764.6171875,0.0,317.9844665527344,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,37056.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973328590393066,1.0,0.0,0.0,3.800250768661499,3.800276517868042,9.63646584750677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.58544921875,0.0,1715.0716552734375,1895.4371337890625,0.0,1589.7685546875,0.9390422701835632,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745620846748352,0.2689836323261261,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811403512954712,0.2054105252027511,0.1947745978832245,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237861394882202,0.1665176004171371,0.1168526709079742,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639050722122192,0.1935642957687378,0.1836782991886139,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.748237133026123,0.1241723299026489,0.5620148181915283,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975307404994964,1.0,1.0,0.7057613730430603,1.0,-1.5918232202529907,0.7457774877548218,0.8460456728935242,0.3800381124019623,0.8005219101905823,0.8005219101905823,0.0,38.57163238525391,52.0,40211.75,0.0,333.4009094238281,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074639797210693,1.0,0.0,0.0,3.4453542232513428,3.445377826690674,7.920654070403543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.19189453125,0.0,1380.5582275390625,1895.4371337890625,0.0,1670.148193359375,0.8684492111206055,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745620846748352,0.2689836323261261,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811403512954712,0.2054105252027511,0.1947745978832245,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237861394882202,0.1665176004171371,0.1168526709079742,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639050722122192,0.1935642957687378,0.1836782991886139,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.748237133026123,0.1241723299026489,0.5620148181915283,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975307404994964,1.0,1.0,0.7057613730430603,1.0,-1.5918232202529907,0.7457774877548218,0.8460456728935242,0.3800381124019623,0.8005219101905823,0.8005219101905823,0.0,38.57163238525391,52.0,40211.75,0.0,333.4009094238281,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074639797210693,1.0,0.0,0.0,3.4453542232513428,3.445377826690674,7.920654070403543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.19189453125,0.0,1380.5582275390625,1895.4371337890625,0.0,1670.148193359375,0.8684492111206055,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751854002475738,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717665672302246,0.2078449577093124,0.1969473212957382,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152307271957397,0.1682272851467132,0.1179622933268547,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546068072319031,0.1955915689468383,0.1854794323444366,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386176586151123,0.1244144439697265,0.5628817081451416,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029500246047973,1.0,1.0,0.7054615020751953,1.0,-1.613040804862976,0.7564470171928406,0.8565937876701355,0.3856149017810821,0.9660540223121644,0.9660540223121644,0.0,40.88180160522461,55.0,40426.453125,0.0,350.4172668457031,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954106688499451,1.0,0.0,0.0,3.63901948928833,3.639042615890503,8.836128699840629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4619140625,0.0,1489.3109130859375,1895.4371337890625,0.0,1574.7249755859375,0.8998711705207825,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751854002475738,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717665672302246,0.2078449577093124,0.1969473212957382,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152307271957397,0.1682272851467132,0.1179622933268547,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546068072319031,0.1955915689468383,0.1854794323444366,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386176586151123,0.1244144439697265,0.5628817081451416,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029500246047973,1.0,1.0,0.7054615020751953,1.0,-1.613040804862976,0.7564470171928406,0.8565937876701355,0.3856149017810821,0.9660540223121644,0.9660540223121644,0.0,40.88180160522461,55.0,40426.453125,0.0,350.4172668457031,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954106688499451,1.0,0.0,0.0,3.63901948928833,3.639042615890503,8.836128699840629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4619140625,0.0,1489.3109130859375,1895.4371337890625,0.0,1574.7249755859375,0.8998711705207825,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741974532604217,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624701499938965,0.2098600715398788,0.1991114020347595,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062447309494019,0.1695245206356048,0.1190565526485443,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454544544219971,0.1972172111272812,0.1872691661119461,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292194962501526,0.124393954873085,0.5637760162353516,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086274266242981,1.0,1.0,0.7053537964820862,1.0,-1.6349934339523315,0.7674039006233215,0.8675895929336548,0.391369879245758,0.8482616543769836,0.8482616543769836,0.0,43.402809143066406,58.0,41378.671875,0.0,368.8233642578125,1.0,280.9578552246094,283.73638916015625,299.171875,301.9235534667969,293.1499938964844,293.1499938964844,281.25,39267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085797190666199,1.0,0.0,0.0,3.552103281021118,3.5521271228790283,8.419077062171709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.1865234375,0.0,1450.7489013671875,1895.4371337890625,0.0,1679.1094970703125,0.8855865597724915,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741974532604217,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624701499938965,0.2098600715398788,0.1991114020347595,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062447309494019,0.1695245206356048,0.1190565526485443,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454544544219971,0.1972172111272812,0.1872691661119461,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292194962501526,0.124393954873085,0.5637760162353516,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086274266242981,1.0,1.0,0.7053537964820862,1.0,-1.6349934339523315,0.7674039006233215,0.8675895929336548,0.391369879245758,0.8482616543769836,0.8482616543769836,0.0,43.402809143066406,58.0,41378.671875,0.0,368.8233642578125,1.0,280.9578552246094,283.73638916015625,299.171875,301.9235534667969,293.1499938964844,293.1499938964844,281.25,39267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085797190666199,1.0,0.0,0.0,3.552103281021118,3.5521271228790283,8.419077062171709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.1865234375,0.0,1450.7489013671875,1895.4371337890625,0.0,1679.1094970703125,0.8855865597724915,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731251358985901,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.853496789932251,0.2122257351875305,0.2012653946876526,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970200777053833,0.1711469888687133,0.120138369500637,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366215825080872,0.199158564209938,0.1890352368354797,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198087573051453,0.1245094090700149,0.5642620325088501,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144281804561615,1.0,1.0,0.705246090888977,1.0,-1.6569106578826904,0.7783506512641907,0.878559947013855,0.3971211016178131,1.0,1.0,0.0,46.09728240966797,46.0,41486.37890625,0.0,388.1573181152344,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31352.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007740139961243,1.0,0.0,0.0,3.7296009063720703,3.729624748229981,9.281496318180872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.0966796875,0.0,1588.016357421875,1895.4371337890625,0.0,1616.866943359375,0.919824719429016,1.0,0.0,3.0,1.0,0.0
