time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731251358985901,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.853496789932251,0.2122257351875305,0.2012653946876526,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970200777053833,0.1711469888687133,0.120138369500637,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366215825080872,0.199158564209938,0.1890352368354797,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198087573051453,0.1245094090700149,0.5642620325088501,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144281804561615,1.0,1.0,0.705246090888977,1.0,-1.6569106578826904,0.7783506512641907,0.878559947013855,0.3971211016178131,1.0,1.0,0.0,46.09728240966797,46.0,41486.37890625,0.0,388.1573181152344,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31352.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007740139961243,1.0,0.0,0.0,3.7296009063720703,3.729624748229981,9.281496318180872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.0966796875,0.0,1588.016357421875,1895.4371337890625,0.0,1616.866943359375,0.919824719429016,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.372442752122879,0.306867778301239,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541125655174255,0.2133020013570785,0.2024047076702118,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974008321762085,0.1718524992465973,0.1207185015082359,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370201587677002,0.2000265717506408,0.1899725496768951,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191783785820007,0.1245102286338806,0.5646328330039978,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150056898593902,1.0,1.0,0.7051922082901001,1.0,-1.6618167161941528,0.7807894945144653,0.8810272812843323,0.3985095918178558,0.9361849427223206,0.9361849427223206,0.0,46.38766479492188,46.0,42465.42578125,0.0,391.6624145507813,1.0,280.9957275390625,283.7055053710937,299.2247009277344,302.0809936523437,293.1499938964844,293.1499938964844,280.95001220703125,33652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105639576911926,1.0,0.0,0.0,3.7721126079559326,3.772137403488159,9.494291361988872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.98876953125,0.0,1655.1661376953125,1895.4371337890625,0.0,1695.0985107421875,0.929628610610962,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.372075080871582,0.3047565221786499,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572260141372681,0.2141342312097549,0.203265905380249,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001612424850464,0.1723271310329437,0.1211019158363342,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397661447525024,0.2006597071886062,0.1906433552503585,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205454707145691,0.1243468299508094,0.5641295909881592,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.314306229352951,1.0,1.0,0.70521080493927,1.0,-1.6609830856323242,0.7803642153739929,0.8806189298629761,0.3983031809329986,0.8760701417922974,0.8760701417922974,0.0,45.989139556884766,34.0,42255.23828125,0.0,390.0765075683594,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.04425048828125,293.1499938964844,293.1499938964844,281.25,38314.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152135372161865,1.0,0.0,0.0,3.691497802734375,3.6915225982666016,9.092818231692944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.087890625,0.0,1597.3399658203125,1895.4371337890625,0.0,1732.821533203125,0.915307879447937,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755555152893066,0.2914380431175232,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726270794868469,0.2163308262825012,0.2050755620002746,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.814073383808136,0.1737820208072662,0.1219288632273674,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538552522659302,0.2024142891168594,0.1920494437217712,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358746528625,0.1243746057152748,0.5632151961326599,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254765987396,1.0,1.0,0.7052479386329651,1.0,-1.6487549543380735,0.7742772102355957,0.8744778037071228,0.3950540423393249,1.0,1.0,0.0,43.394142150878906,37.0,41522.99609375,0.0,376.13031005859375,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051616907119751,1.0,0.0,0.0,3.806512117385864,3.80653715133667,9.668247002991848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.93408203125,0.0,1688.1541748046875,1895.4371337890625,0.0,1651.7242431640625,0.938014030456543,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755555152893066,0.2914380431175232,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726270794868469,0.2163308262825012,0.2050755620002746,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.814073383808136,0.1737820208072662,0.1219288632273674,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538552522659302,0.2024142891168594,0.1920494437217712,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358746528625,0.1243746057152748,0.5632151961326599,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254765987396,1.0,1.0,0.7052479386329651,1.0,-1.6487549543380735,0.7742772102355957,0.8744778037071228,0.3950540423393249,1.0,1.0,0.0,43.394142150878906,37.0,41522.99609375,0.0,376.13031005859375,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051616907119751,1.0,0.0,0.0,3.806512117385864,3.80653715133667,9.668247002991848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.93408203125,0.0,1688.1541748046875,1895.4371337890625,0.0,1651.7242431640625,0.938014030456543,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.381107360124588,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846364617347717,0.2181731909513473,0.2069257050752639,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239445686340332,0.1749034076929092,0.1227860823273658,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648013472557068,0.2038280665874481,0.1934884190559387,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321652412415,0.1243731752038002,0.5632432103157043,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.30738165974617,1.0,1.0,0.7052850723266602,1.0,-1.6429885625839231,0.7714363932609558,0.8715522289276123,0.3933868706226349,0.8502203822135925,0.8502203822135925,0.0,41.75100326538086,40.0,41824.25,0.0,368.449951171875,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.0404968261719,293.1499938964844,293.1499938964844,281.25,41018.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147261500358582,1.0,0.0,0.0,3.671622753143311,3.6716480255126953,8.995170901471283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9541015625,0.0,1595.1295166015625,1895.4371337890625,0.0,1728.8502197265625,0.9128787517547609,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.381107360124588,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846364617347717,0.2181731909513473,0.2069257050752639,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239445686340332,0.1749034076929092,0.1227860823273658,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648013472557068,0.2038280665874481,0.1934884190559387,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321652412415,0.1243731752038002,0.5632432103157043,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.30738165974617,1.0,1.0,0.7052850723266602,1.0,-1.6429885625839231,0.7714363932609558,0.8715522289276123,0.3933868706226349,0.8502203822135925,0.8502203822135925,0.0,41.75100326538086,40.0,41824.25,0.0,368.449951171875,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.0404968261719,293.1499938964844,293.1499938964844,281.25,41018.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147261500358582,1.0,0.0,0.0,3.671622753143311,3.6716480255126953,8.995170901471283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9541015625,0.0,1595.1295166015625,1895.4371337890625,0.0,1728.8502197265625,0.9128787517547609,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872268199920654,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921555280685425,0.2205118685960769,0.2088927626609802,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298227787017822,0.1764922440052032,0.1237270161509513,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715242147445679,0.2056906521320343,0.1950224339962005,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817908287048,0.1247511208057403,0.5640732645988464,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826198577881,1.0,1.0,0.7045705914497375,1.0,-1.6441823244094849,0.7723373174667358,0.8718449473381042,0.3938717246055603,1.0,1.0,0.0,41.06110000610352,43.0,41404.1484375,0.0,367.1546325683594,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8955993652344,293.1499938964844,293.1499938964844,280.95001220703125,32565.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020947933197021,1.0,0.0,0.0,3.7880947589874254,3.788119316101074,9.57491465669591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5498046875,0.0,1665.63232421875,1895.4371337890625,0.0,1627.323974609375,0.9339823126792908,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872268199920654,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921555280685425,0.2205118685960769,0.2088927626609802,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298227787017822,0.1764922440052032,0.1237270161509513,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715242147445679,0.2056906521320343,0.1950224339962005,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817908287048,0.1247511208057403,0.5640732645988464,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826198577881,1.0,1.0,0.7045705914497375,1.0,-1.6441823244094849,0.7723373174667358,0.8718449473381042,0.3938717246055603,1.0,1.0,0.0,41.06110000610352,43.0,41404.1484375,0.0,367.1546325683594,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8955993652344,293.1499938964844,293.1499938964844,280.95001220703125,32565.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020947933197021,1.0,0.0,0.0,3.7880947589874254,3.788119316101074,9.57491465669591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5498046875,0.0,1665.63232421875,1895.4371337890625,0.0,1627.323974609375,0.9339823126792908,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917606770992279,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959528803825378,0.2225040942430496,0.2109470069408416,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325663208961487,0.177747443318367,0.1247248649597168,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747073411941528,0.2072212100028991,0.1966335326433181,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424654364585876,0.125021293759346,0.5657349824905396,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609704971313,1.0,1.0,0.7038561701774597,1.0,-1.6509138345718384,0.7759923934936523,0.8749213814735413,0.3958601653575897,0.8594688177108765,0.8594688177108765,0.0,41.0731315612793,46.0,42048.046875,0.0,370.77197265625,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909423828125,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712979257106781,1.0,0.0,0.0,3.675330638885498,3.675355672836304,9.013347721520404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88134765625,0.0,1592.9482421875,1895.4371337890625,0.0,1714.6494140625,0.9134451746940612,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917606770992279,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959528803825378,0.2225040942430496,0.2109470069408416,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325663208961487,0.177747443318367,0.1247248649597168,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747073411941528,0.2072212100028991,0.1966335326433181,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424654364585876,0.125021293759346,0.5657349824905396,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609704971313,1.0,1.0,0.7038561701774597,1.0,-1.6509138345718384,0.7759923934936523,0.8749213814735413,0.3958601653575897,0.8594688177108765,0.8594688177108765,0.0,41.0731315612793,46.0,42048.046875,0.0,370.77197265625,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909423828125,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712979257106781,1.0,0.0,0.0,3.675330638885498,3.675355672836304,9.013347721520404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88134765625,0.0,1592.9482421875,1895.4371337890625,0.0,1714.6494140625,0.9134451746940612,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938113152980804,0.2786039412021637,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960586190223694,0.2236176133155822,0.2118766456842422,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324084281921387,0.1784836053848266,0.1251552253961563,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745714426040649,0.2080883085727691,0.1973415315151214,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417330145835876,0.1251992881298065,0.566247820854187,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087818324565887,1.0,1.0,0.7034989595413208,1.0,-1.6553637981414795,0.7783626317977905,0.877001166343689,0.397134006023407,0.9648830890655518,0.9648830890655518,0.0,41.34529495239258,46.0,41547.140625,0.0,373.9221496582031,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.8898620605469,293.1499938964844,293.1499938964844,281.25,34759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052019238471985,1.0,0.0,0.0,3.702879667282105,3.702903985977173,9.148976118922292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.75,0.0,1583.381103515625,1895.4371337890625,0.0,1652.045166015625,0.9189007878303528,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959746062755584,0.2798151075839996,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964417576789856,0.2249405235052108,0.2130626738071441,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325378894805908,0.1794132739305496,0.1257621049880981,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747014403343201,0.209150493144989,0.1982866078615188,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412228584289551,0.1255129426717758,0.5674609541893005,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099848330020904,1.0,1.0,0.7033182382583618,1.0,-1.661559820175171,0.7815334796905518,0.8800263404846191,0.3988053798675537,1.0,1.0,0.0,41.66719818115234,49.0,41821.90625,0.0,378.1722106933594,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,32620.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027357816696167,1.0,0.0,0.0,3.804410219192505,3.804435253143311,9.657572945798163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.32470703125,0.0,1685.486328125,1895.4371337890625,0.0,1632.409912109375,0.9374622702598572,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984122574329376,0.2846574187278747,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942546248435974,0.2269829958677292,0.2152140885591507,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302616477012634,0.1806983351707458,0.1268172711133957,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721340298652649,0.2107047289609909,0.1999685913324356,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380543947219849,0.1257788240909576,0.5694028735160828,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626678466797,1.0,1.0,0.7029569149017334,1.0,-1.6755741834640503,0.7886645197868347,0.8869096040725708,0.4026126861572265,0.8887078166007996,0.8887078166007996,0.0,42.75563430786133,52.0,42762.875,0.0,388.9175720214844,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155210375785828,1.0,0.0,0.0,3.748383283615112,3.748408794403076,9.37521633659344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6669921875,0.0,1664.9141845703125,1895.4371337890625,0.0,1735.32861328125,0.9284419417381288,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984122574329376,0.2846574187278747,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942546248435974,0.2269829958677292,0.2152140885591507,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302616477012634,0.1806983351707458,0.1268172711133957,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721340298652649,0.2107047289609909,0.1999685913324356,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380543947219849,0.1257788240909576,0.5694028735160828,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626678466797,1.0,1.0,0.7029569149017334,1.0,-1.6755741834640503,0.7886645197868347,0.8869096040725708,0.4026126861572265,0.8887078166007996,0.8887078166007996,0.0,42.75563430786133,52.0,42762.875,0.0,388.9175720214844,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155210375785828,1.0,0.0,0.0,3.748383283615112,3.748408794403076,9.37521633659344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6669921875,0.0,1664.9141845703125,1895.4371337890625,0.0,1735.32861328125,0.9284419417381288,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004847705364227,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.889860212802887,0.2294102013111114,0.2173548489809036,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261289596557617,0.1823347955942154,0.1278596967458725,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674619793891907,0.2125999480485916,0.2016239762306213,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331250309944153,0.1261651217937469,0.5708826184272766,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.702595591545105,1.0,-1.6915470361709597,0.7967764139175415,0.8947705626487732,0.4069414138793945,1.0,1.0,0.0,44.26980209350586,55.0,42520.52734375,0.0,402.1534729003906,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068732976913452,1.0,0.0,0.0,3.851422071456909,3.851447582244873,9.89772729553806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.32421875,0.0,1748.51171875,1895.4371337890625,0.0,1665.4124755859375,0.9485520124435424,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004847705364227,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.889860212802887,0.2294102013111114,0.2173548489809036,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261289596557617,0.1823347955942154,0.1278596967458725,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674619793891907,0.2125999480485916,0.2016239762306213,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331250309944153,0.1261651217937469,0.5708826184272766,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.702595591545105,1.0,-1.6915470361709597,0.7967764139175415,0.8947705626487732,0.4069414138793945,1.0,1.0,0.0,44.26980209350586,55.0,42520.52734375,0.0,402.1534729003906,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068732976913452,1.0,0.0,0.0,3.851422071456909,3.851447582244873,9.89772729553806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.32421875,0.0,1748.51171875,1895.4371337890625,0.0,1665.4124755859375,0.9485520124435424,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009202718734741,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842571377754211,0.2314711064100265,0.2195568233728408,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209611773490906,0.1836165338754654,0.1289366334676742,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616853952407837,0.2141477614641189,0.2033318877220153,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273314595222473,0.1263202726840973,0.5724789500236511,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025789022445679,1.0,-1.7095857858657837,0.8057683706283569,0.9038174152374268,0.4117380082607269,0.9226789474487304,0.9226789474487304,0.0,46.11865234375,58.0,43663.36328125,0.0,417.7808532714844,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203924059867859,1.0,0.0,0.0,3.834749937057495,3.834775924682617,9.812222288019257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8701171875,0.0,1758.7630615234375,1895.4371337890625,0.0,1775.2510986328125,0.9470590353012084,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009202718734741,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842571377754211,0.2314711064100265,0.2195568233728408,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209611773490906,0.1836165338754654,0.1289366334676742,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616853952407837,0.2141477614641189,0.2033318877220153,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273314595222473,0.1263202726840973,0.5724789500236511,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025789022445679,1.0,-1.7095857858657837,0.8057683706283569,0.9038174152374268,0.4117380082607269,0.9226789474487304,0.9226789474487304,0.0,46.11865234375,58.0,43663.36328125,0.0,417.7808532714844,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203924059867859,1.0,0.0,0.0,3.834749937057495,3.834775924682617,9.812222288019257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8701171875,0.0,1758.7630615234375,1895.4371337890625,0.0,1775.2510986328125,0.9470590353012084,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994361758232116,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757582306861877,0.2331197410821914,0.2212135642766952,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130593299865723,0.1845089197158813,0.1296335458755493,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532270789146423,0.2152875512838363,0.2045136243104934,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190482020378113,0.126073807477951,0.572013795375824,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025622129440308,1.0,-1.7264443635940552,0.8141700029373169,0.9122743010520936,0.4162327647209167,0.8143213987350464,0.8143213987350464,0.0,48.4545783996582,61.0,44057.26171875,0.0,434.4471740722656,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728943943977356,1.0,0.0,0.0,3.500903606414795,3.500927448272705,8.178121788660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1396484375,0.0,1432.28759765625,1895.4371337890625,0.0,1846.2271728515625,0.8800591230392456,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994361758232116,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757582306861877,0.2331197410821914,0.2212135642766952,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130593299865723,0.1845089197158813,0.1296335458755493,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532270789146423,0.2152875512838363,0.2045136243104934,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190482020378113,0.126073807477951,0.572013795375824,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025622129440308,1.0,-1.7264443635940552,0.8141700029373169,0.9122743010520936,0.4162327647209167,0.8143213987350464,0.8143213987350464,0.0,48.4545783996582,61.0,44057.26171875,0.0,434.4471740722656,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728943943977356,1.0,0.0,0.0,3.500903606414795,3.500927448272705,8.178121788660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1396484375,0.0,1432.28759765625,1895.4371337890625,0.0,1846.2271728515625,0.8800591230392456,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989338278770447,0.3165600895881653,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718585968017578,0.2342649400234222,0.222171351313591,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093039393424988,0.1852512061595916,0.1300699412822723,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493476510047913,0.2161489427089691,0.2052167803049087,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149447202682495,0.1260885298252105,0.5718667507171631,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282985389232635,1.0,1.0,0.7025538682937622,1.0,-1.7353923320770264,0.8186323642730713,0.9167599678039552,0.4186153411865234,0.9230188131332396,0.9230188131332396,0.0,49.66493988037109,61.0,43786.97265625,0.0,443.3289489746094,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720308244228363,1.0,0.0,0.0,3.5641417503356934,3.564164638519287,8.476239372612326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4658203125,0.0,1433.433837890625,1895.4371337890625,0.0,1774.55810546875,0.8885527849197388,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985656201839447,0.3216057121753692,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868837833404541,0.2355731725692749,0.2233921736478805,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063016533851624,0.1861412525177002,0.1306850165128708,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.846301794052124,0.2171635031700134,0.2061636447906494,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114314436912537,0.1262137591838836,0.5724242925643921,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308197259902954,1.0,1.0,0.7026470899581909,1.0,-1.7454602718353271,0.8236103057861328,0.9218499660491944,0.4212696254253387,0.9704687595367432,0.9704687595367432,0.0,50.8311882019043,64.0,44167.55859375,0.0,452.8418273925781,1.0,280.9421081542969,283.8133544921875,299.3156433105469,302.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,32162.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175678610801697,1.0,0.0,0.0,3.6793017387390137,3.6793253421783447,9.032835919242644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7216796875,0.0,1537.0679931640625,1895.4371337890625,0.0,1752.0567626953125,0.9092238545417786,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957887291908264,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617870211601257,0.2375503778457641,0.2255339175462722,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990860939025879,0.1873174905776977,0.1317020207643509,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393033146858215,0.2185955196619033,0.2077807337045669,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487988471985,0.1261163800954818,0.5729140043258667,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028335332870483,1.0,-1.7651450634002686,0.8333282470703125,0.9318168759346008,0.4264978766441345,0.8550615906715393,0.8550615906715393,0.0,53.40938949584961,52.0,45115.3671875,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3815612792969,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296568155288696,1.0,0.0,0.0,3.5832414627075195,3.583265542984009,8.567329814468394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.09521484375,0.0,1484.37841796875,1895.4371337890625,0.0,1852.1932373046875,0.8928459286689758,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957887291908264,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617870211601257,0.2375503778457641,0.2255339175462722,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990860939025879,0.1873174905776977,0.1317020207643509,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393033146858215,0.2185955196619033,0.2077807337045669,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487988471985,0.1261163800954818,0.5729140043258667,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028335332870483,1.0,-1.7651450634002686,0.8333282470703125,0.9318168759346008,0.4264978766441345,0.8550615906715393,0.8550615906715393,0.0,53.40938949584961,52.0,45115.3671875,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3815612792969,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296568155288696,1.0,0.0,0.0,3.5832414627075195,3.583265542984009,8.567329814468394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.09521484375,0.0,1484.37841796875,1895.4371337890625,0.0,1852.1932373046875,0.8928459286689758,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940984606742859,0.3302947878837585,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664884567260742,0.2399190813302993,0.2275773584842682,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030530214309692,0.1888484954833984,0.1326394230127334,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431698083877563,0.2203712314367294,0.2092810869216919,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050564289093018,0.1262412965297699,0.5728685259819031,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030199766159058,1.0,-1.7675565481185913,0.8344231843948364,0.9331333637237548,0.4271634221076965,1.0,1.0,0.0,52.98550415039063,40.0,44909.93359375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219206690788269,1.0,0.0,0.0,3.752017021179199,3.752041101455689,9.3934011147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0009765625,0.0,1616.8065185546875,1895.4371337890625,0.0,1787.85302734375,0.9251249432563782,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940984606742859,0.3302947878837585,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664884567260742,0.2399190813302993,0.2275773584842682,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030530214309692,0.1888484954833984,0.1326394230127334,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431698083877563,0.2203712314367294,0.2092810869216919,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050564289093018,0.1262412965297699,0.5728685259819031,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030199766159058,1.0,-1.7675565481185913,0.8344231843948364,0.9331333637237548,0.4271634221076965,1.0,1.0,0.0,52.98550415039063,40.0,44909.93359375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219206690788269,1.0,0.0,0.0,3.752017021179199,3.752041101455689,9.3934011147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0009765625,0.0,1616.8065185546875,1895.4371337890625,0.0,1787.85302734375,0.9251249432563782,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.395417183637619,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881730854511261,0.2417391091585159,0.2294045984745025,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163008093833923,0.1898669749498367,0.1334200203418731,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567997813224792,0.2216314971446991,0.210568681359291,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403709650039,0.5724338889122009,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.7032004594802856,1.0,-1.7547810077667236,0.8279805183410645,0.9268004298210144,0.423664778470993,0.8501806855201721,0.8501806855201721,0.0,50.009613037109375,43.0,45176.71484375,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332589030265808,1.0,0.0,0.0,3.6427290439605713,3.642753839492798,8.854153179527202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.23583984375,0.0,1556.6072998046875,1895.4371337890625,0.0,1882.4541015625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.395417183637619,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881730854511261,0.2417391091585159,0.2294045984745025,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163008093833923,0.1898669749498367,0.1334200203418731,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567997813224792,0.2216314971446991,0.210568681359291,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403709650039,0.5724338889122009,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.7032004594802856,1.0,-1.7547810077667236,0.8279805183410645,0.9268004298210144,0.423664778470993,0.8501806855201721,0.8501806855201721,0.0,50.009613037109375,43.0,45176.71484375,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332589030265808,1.0,0.0,0.0,3.6427290439605713,3.642753839492798,8.854153179527202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.23583984375,0.0,1556.6072998046875,1895.4371337890625,0.0,1882.4541015625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010319113731384,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933395743370056,0.2440307140350341,0.2312875390052795,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256010413169861,0.1913215667009353,0.1342407315969467,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671446442604065,0.223307192325592,0.211890161037445,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222799062728882,0.1263338923454284,0.5723406076431274,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.7033808827400208,1.0,-1.7482572793960571,0.8247009515762329,0.923556387424469,0.4216739535331726,0.9785406589508056,0.9785406589508056,0.0,48.138160705566406,46.0,44483.01953125,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215264439582825,1.0,0.0,0.0,3.751718997955322,3.751743316650391,9.391908974976104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72412109375,0.0,1624.8089599609375,1895.4371337890625,0.0,1784.59912109375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010319113731384,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933395743370056,0.2440307140350341,0.2312875390052795,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256010413169861,0.1913215667009353,0.1342407315969467,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671446442604065,0.223307192325592,0.211890161037445,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222799062728882,0.1263338923454284,0.5723406076431274,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.7033808827400208,1.0,-1.7482572793960571,0.8247009515762329,0.923556387424469,0.4216739535331726,0.9785406589508056,0.9785406589508056,0.0,48.138160705566406,46.0,44483.01953125,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215264439582825,1.0,0.0,0.0,3.751718997955322,3.751743316650391,9.391908974976104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72412109375,0.0,1624.8089599609375,1895.4371337890625,0.0,1784.59912109375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
