time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039386808872223,0.3038974404335022,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977338075637817,0.2450710088014602,0.2323718219995498,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290390372276306,0.1919490396976471,0.1347482204437255,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710300922393799,0.2240474373102188,0.2126825451850891,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246461510658264,0.1264078915119171,0.5728580951690674,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274640142917633,1.0,1.0,0.7034711241722107,1.0,-1.748218655586243,0.824651300907135,0.9235673546791076,0.4215972125530243,0.8767674565315247,0.8767674565315247,0.0,47.60557556152344,46.0,45166.91796875,0.0,444.9113464355469,1.0,280.6950988769531,283.5943603515625,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283934354782104,1.0,0.0,0.0,3.740101099014282,3.740126132965088,9.333831485491828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.81494140625,0.0,1640.7464599609375,1895.4371337890625,0.0,1841.624755859375,0.9235407114028932,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063580334186554,0.3026044070720672,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001765847206116,0.2459214180707931,0.2332198768854141,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307996988296509,0.1923998594284057,0.1350940614938736,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730717897415161,0.224606305360794,0.2132549732923507,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255800366401672,0.1263624429702758,0.5727970004081726,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273432552814483,1.0,1.0,0.7032569050788879,1.0,-1.7487127780914309,0.8249861001968384,0.9237266778945924,0.4217889308929443,0.8360856175422668,0.8360856175422668,0.0,47.382904052734375,49.0,44753.20703125,0.0,444.546142578125,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300119400024414,1.0,0.0,0.0,3.580418586730957,3.5804429054260254,8.553835186830838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.46875,0.0,1497.134521484375,1895.4371337890625,0.0,1855.1683349609373,0.8937230706214905,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115632176399231,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036727547645568,0.2483594417572021,0.2353050261735916,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332327604293823,0.1939739882946014,0.1360475271940231,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758251667022705,0.2263902574777603,0.2147430181503296,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264417409896851,0.1266949623823166,0.5736421346664429,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028284668922424,1.0,-1.7543003559112549,0.8279650807380676,0.9263352155685424,0.4234164655208587,0.9820420145988464,0.9820420145988464,0.0,47.3719482421875,52.0,44443.8046875,0.0,447.8860168457031,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185691595077515,1.0,0.0,0.0,3.726233720779419,3.726257801055908,9.264744562642592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9091796875,0.0,1591.345947265625,1895.4371337890625,0.0,1760.2646484375,0.9197148680686952,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115632176399231,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036727547645568,0.2483594417572021,0.2353050261735916,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332327604293823,0.1939739882946014,0.1360475271940231,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758251667022705,0.2263902574777603,0.2147430181503296,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264417409896851,0.1266949623823166,0.5736421346664429,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028284668922424,1.0,-1.7543003559112549,0.8279650807380676,0.9263352155685424,0.4234164655208587,0.9820420145988464,0.9820420145988464,0.0,47.3719482421875,52.0,44443.8046875,0.0,447.8860168457031,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185691595077515,1.0,0.0,0.0,3.726233720779419,3.726257801055908,9.264744562642592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9091796875,0.0,1591.345947265625,1895.4371337890625,0.0,1760.2646484375,0.9197148680686952,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145199954509735,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039674997329712,0.2503242790699005,0.2373718470335006,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329839110374451,0.1951020210981369,0.1369826793670654,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755313158035278,0.2277332246303558,0.2162120342254638,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399804830551,0.5748811364173889,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.7024000287055969,1.0,-1.763997197151184,0.8329776525497437,0.9310195446014404,0.4262057840824127,0.8501499891281128,0.8501499891281128,0.0,48.00445175170898,55.0,45082.078125,0.0,455.6806640625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291198968887329,1.0,0.0,0.0,3.602636814117432,3.6026611328125,8.660326784593053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41455078125,0.0,1511.6868896484375,1895.4371337890625,0.0,1847.6988525390625,0.8976574540138245,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145199954509735,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039674997329712,0.2503242790699005,0.2373718470335006,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329839110374451,0.1951020210981369,0.1369826793670654,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755313158035278,0.2277332246303558,0.2162120342254638,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399804830551,0.5748811364173889,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.7024000287055969,1.0,-1.763997197151184,0.8329776525497437,0.9310195446014404,0.4262057840824127,0.8501499891281128,0.8501499891281128,0.0,48.00445175170898,55.0,45082.078125,0.0,455.6806640625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291198968887329,1.0,0.0,0.0,3.602636814117432,3.6026611328125,8.660326784593053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41455078125,0.0,1511.6868896484375,1895.4371337890625,0.0,1847.6988525390625,0.8976574540138245,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170463979244232,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902022898197174,0.2527866959571838,0.2395220696926117,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308889269828796,0.1966754794120788,0.1379674822092056,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731017708778381,0.2295117527246475,0.2177377939224243,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.127193346619606,0.5761189460754395,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023852467536926,1.0,-1.7766926288604736,0.8393165469169617,0.937376081943512,0.4296276569366455,1.0,1.0,0.0,49.127716064453125,58.0,44965.046875,0.0,466.8960876464844,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198368310928345,1.0,0.0,0.0,3.758977174758911,3.75900149345398,9.428283647139324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2314453125,0.0,1626.4141845703125,1895.4371337890625,0.0,1770.6790771484375,0.926925539970398,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170463979244232,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902022898197174,0.2527866959571838,0.2395220696926117,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308889269828796,0.1966754794120788,0.1379674822092056,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731017708778381,0.2295117527246475,0.2177377939224243,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.127193346619606,0.5761189460754395,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023852467536926,1.0,-1.7766926288604736,0.8393165469169617,0.937376081943512,0.4296276569366455,1.0,1.0,0.0,49.127716064453125,58.0,44965.046875,0.0,466.8960876464844,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198368310928345,1.0,0.0,0.0,3.758977174758911,3.75900149345398,9.428283647139324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2314453125,0.0,1626.4141845703125,1895.4371337890625,0.0,1770.6790771484375,0.926925539970398,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175600409507751,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980841040611267,0.2547490894794464,0.2416345775127411,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271195292472839,0.1977788656949997,0.1389198005199432,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687970638275146,0.2308267951011657,0.2192265093326568,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756606340408,0.5773355960845947,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023704051971436,1.0,-1.7916884422302246,0.8467845916748047,0.94490385055542,0.4337188005447387,0.8745423555374146,0.8745423555374146,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0776977539063,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433654785156,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321723103523254,1.0,0.0,0.0,3.685357570648194,3.685382604598999,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.185546875,0.0,1594.6446533203125,1895.4371337890625,0.0,1873.305908203125,0.9148813486099244,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175600409507751,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980841040611267,0.2547490894794464,0.2416345775127411,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271195292472839,0.1977788656949997,0.1389198005199432,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687970638275146,0.2308267951011657,0.2192265093326568,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756606340408,0.5773355960845947,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023704051971436,1.0,-1.7916884422302246,0.8467845916748047,0.94490385055542,0.4337188005447387,0.8745423555374146,0.8745423555374146,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0776977539063,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433654785156,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321723103523254,1.0,0.0,0.0,3.685357570648194,3.685382604598999,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.185546875,0.0,1594.6446533203125,1895.4371337890625,0.0,1873.305908203125,0.9148813486099244,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175334274768829,0.3198863863945007,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951690793037415,0.2558573782444,0.2425694763660431,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244220614433289,0.1984421610832214,0.1393109560012817,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657607436180115,0.2315892875194549,0.2198512107133865,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147784233093262,0.127340942621231,0.5774645805358887,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385755121707916,1.0,1.0,0.7023629546165466,1.0,-1.7992677688598633,0.8505632281303406,0.9487045407295228,0.435777485370636,0.9818286299705504,0.9818286299705504,0.0,51.663063049316406,61.0,45463.09765625,0.0,488.848388671875,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257070541381836,1.0,0.0,0.0,3.72670316696167,3.7267274856567374,9.267079121855204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.76708984375,0.0,1605.2093505859375,1895.4371337890625,0.0,1819.2310791015625,0.9234324097633362,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.417530357837677,0.3237989544868469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929620385169983,0.2571838796138763,0.2437778860330581,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223575949668884,0.1992992311716079,0.139884278178215,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634015321731567,0.232548326253891,0.2207213044166565,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712241530418396,0.1275447458028793,0.5782807469367981,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406916558742523,1.0,1.0,0.7025033831596375,1.0,-1.8081284761428835,0.8549196124076843,0.9532088041305542,0.4381294846534729,1.0,1.0,0.0,52.60540771484375,64.0,45789.16015625,0.0,497.4410400390625,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242770195007324,1.0,0.0,0.0,3.8154430389404297,3.8154680728912354,9.713667168398388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6796875,0.0,1700.091552734375,1895.4371337890625,0.0,1807.354248046875,0.9400954842567444,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152116477489471,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872165679931641,0.2591966688632965,0.2459483444690704,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169793486595154,0.2003748118877411,0.140837162733078,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574511408805847,0.2338334619998932,0.2222081124782562,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618987321853,0.5796064138412476,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452133536338806,1.0,1.0,0.7027842402458191,1.0,-1.826171875,0.8637760281562805,0.9623957872390748,0.4429565966129303,0.9082301259040833,0.9082301259040833,0.0,54.77876281738281,67.0,47056.0,0.0,515.9669189453125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374346256256104,1.0,0.0,0.0,3.784766912460327,3.78479266166687,9.558100373396885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.736328125,0.0,1701.1507568359375,1895.4371337890625,0.0,1917.766357421875,0.9362077116966248,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152116477489471,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872165679931641,0.2591966688632965,0.2459483444690704,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169793486595154,0.2003748118877411,0.140837162733078,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574511408805847,0.2338334619998932,0.2222081124782562,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618987321853,0.5796064138412476,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452133536338806,1.0,1.0,0.7027842402458191,1.0,-1.826171875,0.8637760281562805,0.9623957872390748,0.4429565966129303,0.9082301259040833,0.9082301259040833,0.0,54.77876281738281,67.0,47056.0,0.0,515.9669189453125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374346256256104,1.0,0.0,0.0,3.784766912460327,3.78479266166687,9.558100373396885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.736328125,0.0,1701.1507568359375,1895.4371337890625,0.0,1917.766357421875,0.9362077116966248,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107177853584289,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796023726463318,0.2609153985977173,0.2476440519094467,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096310496330261,0.2011109888553619,0.1414172500371933,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497517108917236,0.2347590178251266,0.2231768816709518,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275536119937896,0.5796252489089966,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935233592987,1.0,1.0,0.703065037727356,1.0,-1.843138575553894,0.8720999360084534,0.971038579940796,0.4474908113479614,0.8193989992141724,0.8193989992141724,0.0,57.34228515625,55.0,47553.20703125,0.0,535.326171875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457672953605652,1.0,0.0,0.0,3.4792733192443848,3.479296922683716,8.077377628978866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.556640625,0.0,1401.7828369140625,1895.4371337890625,0.0,1988.9459228515625,0.8746502995491028,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107177853584289,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796023726463318,0.2609153985977173,0.2476440519094467,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096310496330261,0.2011109888553619,0.1414172500371933,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497517108917236,0.2347590178251266,0.2231768816709518,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275536119937896,0.5796252489089966,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935233592987,1.0,1.0,0.703065037727356,1.0,-1.843138575553894,0.8720999360084534,0.971038579940796,0.4474908113479614,0.8193989992141724,0.8193989992141724,0.0,57.34228515625,55.0,47553.20703125,0.0,535.326171875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457672953605652,1.0,0.0,0.0,3.4792733192443848,3.479296922683716,8.077377628978866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.556640625,0.0,1401.7828369140625,1895.4371337890625,0.0,1988.9459228515625,0.8746502995491028,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088114798069,0.3401983976364136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853514790534973,0.2634450197219848,0.249807208776474,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139739632606506,0.2025505453348159,0.1422745734453201,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542631268501282,0.2363858222961425,0.2245106399059295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277998983860016,0.5801206827163696,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.70355623960495,1.0,-1.844704389572144,0.8726344704627991,0.9720698595046996,0.4478324353694916,0.9485583901405334,0.9485583901405334,0.0,56.6616096496582,43.0,47310.1171875,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354750037193298,1.0,0.0,0.0,3.648508310317993,3.648531675338745,8.882270208232512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.42578125,0.0,1505.8656005859375,1895.4371337890625,0.0,1901.163818359375,0.9023146033287048,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088114798069,0.3401983976364136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853514790534973,0.2634450197219848,0.249807208776474,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139739632606506,0.2025505453348159,0.1422745734453201,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542631268501282,0.2363858222961425,0.2245106399059295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277998983860016,0.5801206827163696,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.70355623960495,1.0,-1.844704389572144,0.8726344704627991,0.9720698595046996,0.4478324353694916,0.9485583901405334,0.9485583901405334,0.0,56.6616096496582,43.0,47310.1171875,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354750037193298,1.0,0.0,0.0,3.648508310317993,3.648531675338745,8.882270208232512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.42578125,0.0,1505.8656005859375,1895.4371337890625,0.0,1901.163818359375,0.9023146033287048,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101448059082031,0.3253868222236633,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013348817825316,0.265382319688797,0.251718670129776,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266566395759583,0.203439712524414,0.1429458856582641,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683028221130371,0.2374684512615203,0.2256032675504684,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011713027954,0.1278059631586074,0.580047070980072,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082039356231,1.0,1.0,0.7040473818778992,1.0,-1.831254243850708,0.8657084703445435,0.9655457735061646,0.4439922571182251,0.8177265524864197,0.8177265524864197,0.0,53.43710708618164,46.0,47276.4296875,0.0,515.14697265625,1.0,280.3576965332031,283.6202392578125,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441251873970032,1.0,0.0,0.0,3.4557199478149414,3.4557430744171143,7.968386626089341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0087890625,0.0,1366.85595703125,1895.4371337890625,0.0,1974.8450927734373,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101448059082031,0.3253868222236633,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013348817825316,0.265382319688797,0.251718670129776,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266566395759583,0.203439712524414,0.1429458856582641,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683028221130371,0.2374684512615203,0.2256032675504684,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011713027954,0.1278059631586074,0.580047070980072,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082039356231,1.0,1.0,0.7040473818778992,1.0,-1.831254243850708,0.8657084703445435,0.9655457735061646,0.4439922571182251,0.8177265524864197,0.8177265524864197,0.0,53.43710708618164,46.0,47276.4296875,0.0,515.14697265625,1.0,280.3576965332031,283.6202392578125,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441251873970032,1.0,0.0,0.0,3.4557199478149414,3.4557430744171143,7.968386626089341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0087890625,0.0,1366.85595703125,1895.4371337890625,0.0,1974.8450927734373,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126126766204834,0.3197579681873321,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080302715301514,0.2665460109710693,0.2526206970214844,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316887617111206,0.2040578573942184,0.1432438641786575,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740493059158325,0.2381747961044311,0.2260919213294983,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158700227737427,0.1279172748327255,0.5799441337585449,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422619998455047,1.0,1.0,0.7042929530143738,1.0,-1.82638955116272,0.8632081747055054,0.9631814360618592,0.4424537420272827,0.9098398685455322,0.9098398685455322,0.0,52.24751281738281,46.0,46672.33203125,0.0,508.23529052734375,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358612418174744,1.0,0.0,0.0,3.5036215782165527,3.503643751144409,8.190825155907078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.04150390625,0.0,1367.211181640625,1895.4371337890625,0.0,1904.4320068359373,0.8743894696235657,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156408607959747,0.3153410255908966,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143122434616088,0.2678653299808502,0.2537890374660492,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361697196960449,0.2048157602548599,0.1437199860811233,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.879136323928833,0.2390225827693939,0.2268197685480117,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273901939392,0.1281365007162094,0.580602765083313,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412458598613739,1.0,1.0,0.7042146921157837,1.0,-1.824722409248352,0.8624128103256226,0.9623096585273744,0.4419870376586914,0.9339423775672911,0.9339423775672911,0.0,51.37748336791992,49.0,46782.48828125,0.0,504.4381408691406,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326182723045349,1.0,0.0,0.0,3.604808807373047,3.6048316955566406,8.670771194374538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9208984375,0.0,1458.4742431640625,1895.4371337890625,0.0,1877.058349609375,0.8925275206565857,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205980002880096,0.310804545879364,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222245812416076,0.2698598504066467,0.2558074295520782,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.841340184211731,0.2057420462369918,0.1444581747055053,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850398063659668,0.2401267141103744,0.2279884219169616,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.128253698348999,0.5814194679260254,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040581703186035,1.0,-1.8249671459198,0.862610399723053,0.9623568058013916,0.4420911073684692,0.815485417842865,0.815485417842865,0.0,50.540260314941406,52.0,46896.12890625,0.0,501.9976806640625,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404483556747437,1.0,0.0,0.0,3.40971040725708,3.4097330570220947,7.757615776426974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23291015625,0.0,1318.3992919921875,1895.4371337890625,0.0,1943.4024658203125,0.8568435907363892,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205980002880096,0.310804545879364,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222245812416076,0.2698598504066467,0.2558074295520782,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.841340184211731,0.2057420462369918,0.1444581747055053,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850398063659668,0.2401267141103744,0.2279884219169616,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.128253698348999,0.5814194679260254,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040581703186035,1.0,-1.8249671459198,0.862610399723053,0.9623568058013916,0.4420911073684692,0.815485417842865,0.815485417842865,0.0,50.540260314941406,52.0,46896.12890625,0.0,501.9976806640625,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404483556747437,1.0,0.0,0.0,3.40971040725708,3.4097330570220947,7.757615776426974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23291015625,0.0,1318.3992919921875,1895.4371337890625,0.0,1943.4024658203125,0.8568435907363892,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257453382015228,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264358282089232,0.2724266946315765,0.2580325007438659,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437501192092896,0.2071693837642669,0.1453254222869873,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877295255661011,0.2417216151952743,0.2293195277452469,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961419343948,0.5825016498565674,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015305995941,1.0,1.0,0.7039016485214233,1.0,-1.830438494682312,0.8654123544692993,0.965026080608368,0.4436154365539551,0.9383038878440856,0.9383038878440856,0.0,50.48832321166992,55.0,46655.62109375,0.0,505.42236328125,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299147248268127,1.0,0.0,0.0,3.5860788822174072,3.586101770401001,8.580902886023978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2919921875,0.0,1434.381591796875,1895.4371337890625,0.0,1854.3538818359373,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257453382015228,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264358282089232,0.2724266946315765,0.2580325007438659,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437501192092896,0.2071693837642669,0.1453254222869873,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877295255661011,0.2417216151952743,0.2293195277452469,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961419343948,0.5825016498565674,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015305995941,1.0,1.0,0.7039016485214233,1.0,-1.830438494682312,0.8654123544692993,0.965026080608368,0.4436154365539551,0.9383038878440856,0.9383038878440856,0.0,50.48832321166992,55.0,46655.62109375,0.0,505.42236328125,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299147248268127,1.0,0.0,0.0,3.5860788822174072,3.586101770401001,8.580902886023978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2919921875,0.0,1434.381591796875,1895.4371337890625,0.0,1854.3538818359373,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287661910057068,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264705777168274,0.2744560539722442,0.2601458132266998,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430389761924744,0.208100751042366,0.1461127251386642,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869037628173828,0.2428247481584549,0.2305479943752288,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714226007461,0.5833983421325684,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137370109558,1.0,1.0,0.7039475440979004,1.0,-1.8394837379455569,0.8698976635932922,0.9695860743522644,0.4460777342319488,0.8243473172187805,0.8243473172187805,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4805297851562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394603490829468,1.0,0.0,0.0,3.429133415222168,3.4291563034057617,7.846249445719877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7822265625,0.0,1331.358642578125,1895.4371337890625,0.0,1934.984130859375,0.8601914644241333,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287661910057068,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264705777168274,0.2744560539722442,0.2601458132266998,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430389761924744,0.208100751042366,0.1461127251386642,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869037628173828,0.2428247481584549,0.2305479943752288,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714226007461,0.5833983421325684,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137370109558,1.0,1.0,0.7039475440979004,1.0,-1.8394837379455569,0.8698976635932922,0.9695860743522644,0.4460777342319488,0.8243473172187805,0.8243473172187805,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4805297851562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394603490829468,1.0,0.0,0.0,3.429133415222168,3.4291563034057617,7.846249445719877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7822265625,0.0,1331.358642578125,1895.4371337890625,0.0,1934.984130859375,0.8601914644241333,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.431122750043869,0.3169443905353546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243791699409484,0.2770524621009826,0.2624311149120331,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407799005508423,0.2095219045877456,0.1470014005899429,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842728734016418,0.2444083839654922,0.2319032102823257,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197153568267822,0.1290019005537033,0.5845502018928528,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050225257873,1.0,1.0,0.7039933800697327,1.0,-1.8517986536026,0.8760139346122742,0.9757847785949708,0.4494181275367737,0.9585132002830504,0.9585132002830504,0.0,52.28997802734375,61.0,47138.1875,0.0,525.2786865234375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308208346366882,1.0,0.0,0.0,3.618295669555664,3.618318557739258,8.735774486012815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2177734375,0.0,1465.273193359375,1895.4371337890625,0.0,1861.951416015625,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.431122750043869,0.3169443905353546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243791699409484,0.2770524621009826,0.2624311149120331,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407799005508423,0.2095219045877456,0.1470014005899429,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842728734016418,0.2444083839654922,0.2319032102823257,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197153568267822,0.1290019005537033,0.5845502018928528,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050225257873,1.0,1.0,0.7039933800697327,1.0,-1.8517986536026,0.8760139346122742,0.9757847785949708,0.4494181275367737,0.9585132002830504,0.9585132002830504,0.0,52.28997802734375,61.0,47138.1875,0.0,525.2786865234375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308208346366882,1.0,0.0,0.0,3.618295669555664,3.618318557739258,8.735774486012815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2177734375,0.0,1465.273193359375,1895.4371337890625,0.0,1861.951416015625,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314695298671722,0.3197861611843109,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228392839431764,0.2781705856323242,0.263651579618454,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393042683601379,0.2100671678781509,0.1474947482347488,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825509548187256,0.2450394332408905,0.2326503843069076,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180197238922119,0.1291087120771408,0.5854277610778809,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.347691535949707,1.0,1.0,0.7040163278579712,1.0,-1.8592197895050049,0.8796967267990112,0.9795230627059937,0.4514559507369995,0.8662434220314026,0.8662434220314026,0.0,52.99715805053711,61.0,48080.875,0.0,532.5322265625,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391184568405151,1.0,0.0,0.0,3.6246683597564697,3.624691963195801,8.766572818785789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.169921875,0.0,1501.906982421875,1895.4371337890625,0.0,1932.0740966796875,0.8969435691833496,1.0,0.0,3.0,1.0,0.0
