time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957763671876,0.4073994755744934,0.367193728685379,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851237893104553,0.3179537355899811,0.3016591370105743,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.226562887430191,0.1594869047403335,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335662484169006,0.2639552652835846,0.2511671483516693,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094544172287,0.5960471034049988,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335888385772,1.0,1.0,0.7132179141044617,1.0,-2.0111851692199707,0.951410174369812,1.0597749948501587,0.4894751906394958,0.9921804666519164,0.9921804666519164,0.0,76.46501159667969,52.0,52095.84375,0.0,723.66796875,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530372738838196,1.0,0.0,0.0,3.765126943588257,3.765151500701904,9.45915871852776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4560546875,0.0,1637.5274658203125,1895.4371337890625,0.0,2051.784912109375,0.9285071492195128,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957763671876,0.4073994755744934,0.367193728685379,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851237893104553,0.3179537355899811,0.3016591370105743,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.226562887430191,0.1594869047403335,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335662484169006,0.2639552652835846,0.2511671483516693,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094544172287,0.5960471034049988,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335888385772,1.0,1.0,0.7132179141044617,1.0,-2.0111851692199707,0.951410174369812,1.0597749948501587,0.4894751906394958,0.9921804666519164,0.9921804666519164,0.0,76.46501159667969,52.0,52095.84375,0.0,723.66796875,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530372738838196,1.0,0.0,0.0,3.765126943588257,3.765151500701904,9.45915871852776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4560546875,0.0,1637.5274658203125,1895.4371337890625,0.0,2051.784912109375,0.9285071492195128,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946881532669068,0.4054800570011139,0.3655292987823486,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.917811930179596,0.3203173875808716,0.3037557601928711,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.2273446768522262,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860185980796814,0.264854371547699,0.251858115196228,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890564203262,0.5952075123786926,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137735486030579,1.0,-2.0120439529418945,0.9515933394432068,1.0604506731033323,0.4895114004611969,0.8644310832023621,0.8644310832023621,0.0,67.7786865234375,40.0,52689.82421875,0.0,694.6074829101562,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761574923992157,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243066161929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2607421875,0.0,1560.341552734375,1895.4371337890625,0.0,2126.400634765625,0.9079853296279908,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946881532669068,0.4054800570011139,0.3655292987823486,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.917811930179596,0.3203173875808716,0.3037557601928711,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.2273446768522262,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860185980796814,0.264854371547699,0.251858115196228,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890564203262,0.5952075123786926,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137735486030579,1.0,-2.0120439529418945,0.9515933394432068,1.0604506731033323,0.4895114004611969,0.8644310832023621,0.8644310832023621,0.0,67.7786865234375,40.0,52689.82421875,0.0,694.6074829101562,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761574923992157,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243066161929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2607421875,0.0,1560.341552734375,1895.4371337890625,0.0,2126.400634765625,0.9079853296279908,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087484776973724,0.3373536467552185,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568946361541748,0.3233004212379455,0.3060391843318939,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8474874496459961,0.2285835742950439,0.1604287028312683,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.891353189945221,0.266196459531784,0.2526517808437347,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090817093849182,0.131124660372734,0.5946803689002991,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706962466239929,1.0,1.0,0.7142923474311829,1.0,-1.994550824165344,0.9441165328025818,1.0504343509674072,0.4788173139095306,0.964186429977417,0.964186429977417,0.0,59.45491790771485,43.0,51685.984375,0.0,648.208251953125,1.0,280.3427734375,283.6260986328125,299.86932373046875,303.2061767578125,293.1499938964844,293.1499938964844,280.04998779296875,33702.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511907815933228,1.0,0.0,0.0,3.762921094894409,3.762945890426636,9.448078799323412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8369140625,0.0,1644.7457275390625,1895.4371337890625,0.0,2035.7618408203125,0.9286739826202391,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087484776973724,0.3373536467552185,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568946361541748,0.3233004212379455,0.3060391843318939,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8474874496459961,0.2285835742950439,0.1604287028312683,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.891353189945221,0.266196459531784,0.2526517808437347,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090817093849182,0.131124660372734,0.5946803689002991,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706962466239929,1.0,1.0,0.7142923474311829,1.0,-1.994550824165344,0.9441165328025818,1.0504343509674072,0.4788173139095306,0.964186429977417,0.964186429977417,0.0,59.45491790771485,43.0,51685.984375,0.0,648.208251953125,1.0,280.3427734375,283.6260986328125,299.86932373046875,303.2061767578125,293.1499938964844,293.1499938964844,280.04998779296875,33702.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511907815933228,1.0,0.0,0.0,3.762921094894409,3.762945890426636,9.448078799323412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8369140625,0.0,1644.7457275390625,1895.4371337890625,0.0,2035.7618408203125,0.9286739826202391,1.0,0.0,3.0,1.0,0.0
17666580,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.4140002131462097,0.3169732689857483,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9790900945663452,0.3256735503673553,0.3083169162273407,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8658946752548218,0.2293761968612671,0.160977303981781,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9121325612068176,0.2670914530754089,0.2534929513931274,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7239333987236023,0.1314460486173629,0.5956156849861145,284.8682556152344,284.95001220703125,302.0892028808594,296.9408874511719,299.5497436523437,297.26580810546875,284.8783874511719,1.0,0.3645024597644806,1.0,1.0,0.7148111462593079,1.0,-1.9749027490615845,0.9326859712600708,1.0422167778015137,0.478737324476242,0.8393171429634094,0.8393171429634094,0.0,55.23806381225586,61.0,51800.37109375,0.0,619.2109375,1.0,280.0574951171875,283.5123596191406,299.9461364746094,303.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,41383.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565744519233704,1.0,0.0,0.0,3.5738413333892822,3.5738656520843506,8.52243829285726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.76513671875,0.0,1489.51708984375,1895.4371337890625,0.0,2082.594482421875,0.8927942514419556,1.0,0.0,3.0,1.0,0.0
17666640,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.4140002131462097,0.3169732689857483,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9790900945663452,0.3256735503673553,0.3083169162273407,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8658946752548218,0.2293761968612671,0.160977303981781,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9121325612068176,0.2670914530754089,0.2534929513931274,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7239333987236023,0.1314460486173629,0.5956156849861145,284.8682556152344,284.95001220703125,302.0892028808594,296.9408874511719,299.5497436523437,297.26580810546875,284.8783874511719,1.0,0.3645024597644806,1.0,1.0,0.7148111462593079,1.0,-1.9749027490615845,0.9326859712600708,1.0422167778015137,0.478737324476242,0.8393171429634094,0.8393171429634094,0.0,55.23806381225586,61.0,51800.37109375,0.0,619.2109375,1.0,280.0574951171875,283.5123596191406,299.9461364746094,303.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,41383.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565744519233704,1.0,0.0,0.0,3.5738413333892822,3.5738656520843506,8.52243829285726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.76513671875,0.0,1489.51708984375,1895.4371337890625,0.0,2082.594482421875,0.8927942514419556,1.0,0.0,3.0,1.0,0.0
17666700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.417310893535614,0.3195556998252868,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9778633713722228,0.3271573483943939,0.3095410168170929,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8641561269760132,0.2300007194280624,0.1613115966320037,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.910042405128479,0.267760157585144,0.2539884746074676,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.722469687461853,0.1317236125469207,0.5965785980224609,285.020263671875,284.95001220703125,302.1239013671875,296.9608154296875,299.568115234375,297.270751953125,285.0318603515625,1.0,0.3646302819252014,1.0,1.0,0.7150705456733704,1.0,-1.9696550369262693,0.9299994111061096,1.039655685424805,0.4770587980747223,0.9371325373649596,0.9371325373649596,0.0,55.58988571166992,61.0,51201.39453125,0.0,620.1924438476562,1.0,280.3004150390625,283.6713562011719,299.9075012207031,303.1604309082031,293.1499938964844,293.1499938964844,280.3500061035156,34800.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479974031448364,1.0,0.0,0.0,3.619922876358032,3.619946241378784,8.743632520236133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8759765625,0.0,1491.0599365234375,1895.4371337890625,0.0,2008.1512451171875,0.9002568125724792,1.0,0.0,3.0,1.0,0.0
17666760,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4199407994747162,0.3225065171718597,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.976622760295868,0.3288596272468567,0.311103880405426,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8624854683876038,0.2308118790388107,0.161854088306427,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9079959392547609,0.2686201632022857,0.2547656893730163,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7210395932197571,0.1321181356906891,0.598289430141449,285.033935546875,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.27655029296875,285.0320129394531,1.0,0.3667856454849243,1.0,1.0,0.7150333523750305,1.0,-1.9787060022354128,0.9345285296440125,1.0441774129867554,0.4794939160346985,0.9745602011680604,0.9745602011680604,0.0,56.37342071533203,79.0,51574.0234375,0.0,629.705078125,1.0,280.3426208496094,283.6590576171875,299.9449462890625,303.2553405761719,293.1499938964844,293.1499938964844,280.04998779296875,32556.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449464797973633,1.0,0.0,0.0,3.718931436538696,3.7189555168151855,9.228468229594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.0234375,0.0,1584.9691162109375,1895.4371337890625,0.0,1981.8934326171875,0.9183379411697388,1.0,0.0,3.0,1.0,0.0
17666820,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.4194516837596893,0.3417702615261078,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9611058831214904,0.3314988613128662,0.3139466345310211,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8478973507881165,0.2317812144756317,0.1627746224403381,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8915355801582336,0.2696994543075561,0.2561123073101043,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7086490392684937,0.1325343996286392,0.6014111638069153,284.9105224609375,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91876220703125,1.0,0.375732809305191,1.0,1.0,0.7149590849876404,1.0,-2.0117130279541016,0.9510003328323364,1.060712814331055,0.4886017739772796,0.8803927898406982,0.8803927898406982,0.0,60.99468994140625,82.0,52941.53125,0.0,671.1092529296875,1.0,280.0569152832031,283.527587890625,300.04705810546875,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38221.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543535828590393,1.0,0.0,0.0,3.640045404434204,3.640069723129273,8.841112162372156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.619140625,0.0,1538.6956787109375,1895.4371337890625,0.0,2063.232666015625,0.9051473140716552,1.0,0.0,3.0,1.0,0.0
17666880,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.4194516837596893,0.3417702615261078,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9611058831214904,0.3314988613128662,0.3139466345310211,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8478973507881165,0.2317812144756317,0.1627746224403381,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8915355801582336,0.2696994543075561,0.2561123073101043,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7086490392684937,0.1325343996286392,0.6014111638069153,284.9105224609375,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91876220703125,1.0,0.375732809305191,1.0,1.0,0.7149590849876404,1.0,-2.0117130279541016,0.9510003328323364,1.060712814331055,0.4886017739772796,0.8803927898406982,0.8803927898406982,0.0,60.99468994140625,82.0,52941.53125,0.0,671.1092529296875,1.0,280.0569152832031,283.527587890625,300.04705810546875,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38221.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543535828590393,1.0,0.0,0.0,3.640045404434204,3.640069723129273,8.841112162372156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.619140625,0.0,1538.6956787109375,1895.4371337890625,0.0,2063.232666015625,0.9051473140716552,1.0,0.0,3.0,1.0,0.0
17666940,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145741760730743,0.3597625494003296,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467316269874572,0.3347960710525512,0.3169625401496887,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358708024024963,0.2332724928855896,0.1637782603502273,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777488470077515,0.271300196647644,0.2575710117816925,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.697043240070343,0.1330586671829223,0.6041471362113953,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.0993347167969,1.0,0.3837100863456726,1.0,1.0,0.7148847579956055,1.0,-2.043192148208618,0.966678500175476,1.076513648033142,0.4974705874919891,1.0,1.0,0.0,65.54869079589844,85.0,53288.73046875,0.0,712.2841186523438,1.0,280.3431396484375,283.6934814453125,300.0537109375,303.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,32529.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486324310302734,1.0,0.0,0.0,3.800598621368408,3.8006234169006334,9.63823026722821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4580078125,0.0,1680.2198486328125,1895.4371337890625,0.0,2013.631591796875,0.9364470839500428,1.0,0.0,3.0,1.0,0.0
17667000,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145741760730743,0.3597625494003296,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467316269874572,0.3347960710525512,0.3169625401496887,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358708024024963,0.2332724928855896,0.1637782603502273,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777488470077515,0.271300196647644,0.2575710117816925,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.697043240070343,0.1330586671829223,0.6041471362113953,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.0993347167969,1.0,0.3837100863456726,1.0,1.0,0.7148847579956055,1.0,-2.043192148208618,0.966678500175476,1.076513648033142,0.4974705874919891,1.0,1.0,0.0,65.54869079589844,85.0,53288.73046875,0.0,712.2841186523438,1.0,280.3431396484375,283.6934814453125,300.0537109375,303.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,32529.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486324310302734,1.0,0.0,0.0,3.800598621368408,3.8006234169006334,9.63823026722821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4580078125,0.0,1680.2198486328125,1895.4371337890625,0.0,2013.631591796875,0.9364470839500428,1.0,0.0,3.0,1.0,0.0
17667060,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.991210639476776,0.4073360562324524,0.3684305250644684,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9286212921142578,0.3373668491840362,0.3198737502098083,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8220243453979492,0.2341655045747757,0.1647298485040664,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8619861602783203,0.2723219096660614,0.2589767873287201,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6832695603370667,0.133123368024826,0.6062189340591431,284.91632080078125,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9165954589844,1.0,0.3907648026943207,1.0,1.0,0.7162112593650818,1.0,-2.062112808227539,0.975499391555786,1.086613416671753,0.5024240016937256,0.9366637468338012,0.9366637468338012,0.0,70.89676666259766,88.0,54791.6953125,0.0,746.8806762695312,1.0,280.0559387207031,283.4845275878906,300.1462707519531,303.73492431640625,293.1499938964844,293.1499938964844,279.75,36102.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613859176635742,1.0,0.0,0.0,3.819631814956665,3.819657564163208,9.735007324707112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.13671875,0.0,1731.0113525390625,1895.4371337890625,0.0,2124.73974609375,0.9430062770843506,1.0,0.0,3.0,1.0,0.0
17667120,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.991210639476776,0.4073360562324524,0.3684305250644684,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9286212921142578,0.3373668491840362,0.3198737502098083,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8220243453979492,0.2341655045747757,0.1647298485040664,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8619861602783203,0.2723219096660614,0.2589767873287201,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6832695603370667,0.133123368024826,0.6062189340591431,284.91632080078125,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9165954589844,1.0,0.3907648026943207,1.0,1.0,0.7162112593650818,1.0,-2.062112808227539,0.975499391555786,1.086613416671753,0.5024240016937256,0.9366637468338012,0.9366637468338012,0.0,70.89676666259766,88.0,54791.6953125,0.0,746.8806762695312,1.0,280.0559387207031,283.4845275878906,300.1462707519531,303.73492431640625,293.1499938964844,293.1499938964844,279.75,36102.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613859176635742,1.0,0.0,0.0,3.819631814956665,3.819657564163208,9.735007324707112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.13671875,0.0,1731.0113525390625,1895.4371337890625,0.0,2124.73974609375,0.9430062770843506,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.967212438583374,0.4026876986026764,0.3636473715305328,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.906749963760376,0.3393338918685913,0.3220036029815674,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045046925544739,0.2345196157693863,0.1651846468448639,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.843629002571106,0.2727898061275482,0.2597048282623291,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.666583776473999,0.1326829642057418,0.6057117581367493,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87811279296875,1.0,0.3959551155567169,1.0,1.0,0.7175378203392029,1.0,-2.060065507888794,0.97391939163208,1.0861459970474243,0.5013180375099182,0.8340967893600464,0.8340967893600464,0.0,77.25807189941406,91.0,54892.43359375,0.0,767.3490600585938,1.0,279.7572937011719,283.449951171875,300.1584777832031,303.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,42210.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673758268356323,1.0,0.0,0.0,3.547417402267456,3.5474414825439453,8.396879138672375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0380859375,0.0,1467.171875,1895.4371337890625,0.0,2177.5712890625,0.8886412978172302,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.967212438583374,0.4026876986026764,0.3636473715305328,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.906749963760376,0.3393338918685913,0.3220036029815674,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045046925544739,0.2345196157693863,0.1651846468448639,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.843629002571106,0.2727898061275482,0.2597048282623291,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.666583776473999,0.1326829642057418,0.6057117581367493,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87811279296875,1.0,0.3959551155567169,1.0,1.0,0.7175378203392029,1.0,-2.060065507888794,0.97391939163208,1.0861459970474243,0.5013180375099182,0.8340967893600464,0.8340967893600464,0.0,77.25807189941406,91.0,54892.43359375,0.0,767.3490600585938,1.0,279.7572937011719,283.449951171875,300.1584777832031,303.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,42210.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673758268356323,1.0,0.0,0.0,3.547417402267456,3.5474414825439453,8.396879138672375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0380859375,0.0,1467.171875,1895.4371337890625,0.0,2177.5712890625,0.8886412978172302,1.0,0.0,3.0,1.0,0.0
17667300,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9582335352897644,0.4019191861152649,0.3625588119029999,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9003263115882874,0.3407649099826813,0.3232372999191284,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7983911633491516,0.2350650876760482,0.1655063182115554,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8377017378807068,0.2733856737613678,0.2601885795593261,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6609545946121216,0.1326425671577453,0.6055280566215515,285.01617431640625,284.95001220703125,302.4761047363281,297.1636657714844,299.7312316894531,297.2585754394531,285.0256652832031,1.0,0.398203581571579,1.0,1.0,0.7182011008262634,1.0,-2.060981750488281,0.974108874797821,1.0868730545043943,0.5012622475624084,0.928632915019989,0.928632915019989,0.0,79.74197387695312,91.0,54403.5390625,0.0,776.8528442382812,1.0,279.9998474121094,283.6008605957031,300.1171264648437,303.5731811523437,293.1499938964844,293.1499938964844,280.04998779296875,34992.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592710852622986,1.0,0.0,0.0,3.60235857963562,3.602381944656372,8.65898869051307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.541015625,0.0,1473.3701171875,1895.4371337890625,0.0,2106.182373046875,0.8964543342590332,1.0,0.0,3.0,1.0,0.0
17667360,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516021013259888,0.4015198349952698,0.3621746897697449,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961549997329712,0.3423608243465423,0.3247743248939514,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.794243335723877,0.2357600629329681,0.1660168915987014,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336740136146545,0.2741364240646362,0.2609289288520813,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570428013801575,0.1327285319566726,0.6060602068901062,285.01953125,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.26220703125,285.01678466796875,1.0,0.400385320186615,1.0,1.0,0.7186140418052673,1.0,-2.0645060539245605,0.9756879210472108,1.088818073272705,0.502053439617157,0.9559202790260316,0.9559202790260316,0.0,81.77069091796875,94.0,54673.69921875,0.0,787.0217895507812,1.0,280.04248046875,283.5833740234375,300.1516418457031,303.6629638671875,293.1499938964844,293.1499938964844,279.75,32973.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565411329269409,1.0,0.0,0.0,3.692858695983887,3.692882537841797,9.099523481381766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.361328125,0.0,1558.4686279296875,1895.4371337890625,0.0,2082.3037109375,0.9126634001731871,1.0,0.0,3.0,1.0,0.0
17667420,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.93770569562912,0.399465799331665,0.3607791662216186,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878123164176941,0.3447315394878387,0.3273768723011017,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859151363372803,0.2364809364080429,0.1667666137218475,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256972432136536,0.2749777436256408,0.2620560824871063,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495588421821594,0.1326238512992859,0.6067169308662415,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9044189453125,1.0,0.4043855965137481,1.0,1.0,0.7194399833679199,1.0,-2.069002389907837,0.977569818496704,1.0914326906204224,0.5030224323272705,0.8517720699310303,0.8517720699310303,0.0,85.83528137207031,97.0,55254.32421875,0.0,805.2434692382812,1.0,279.75732421875,283.4654846191406,300.2375793457031,303.8589782714844,293.1499938964844,293.1499938964844,280.04998779296875,39572.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639769911766052,1.0,0.0,0.0,3.5572004318237305,3.5572242736816406,8.443255978818343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.654296875,0.0,1458.4061279296875,1895.4371337890625,0.0,2147.544677734375,0.8878470063209534,1.0,0.0,3.0,1.0,0.0
17667480,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.93770569562912,0.399465799331665,0.3607791662216186,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878123164176941,0.3447315394878387,0.3273768723011017,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859151363372803,0.2364809364080429,0.1667666137218475,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256972432136536,0.2749777436256408,0.2620560824871063,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495588421821594,0.1326238512992859,0.6067169308662415,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9044189453125,1.0,0.4043855965137481,1.0,1.0,0.7194399833679199,1.0,-2.069002389907837,0.977569818496704,1.0914326906204224,0.5030224323272705,0.8517720699310303,0.8517720699310303,0.0,85.83528137207031,97.0,55254.32421875,0.0,805.2434692382812,1.0,279.75732421875,283.4654846191406,300.2375793457031,303.8589782714844,293.1499938964844,293.1499938964844,280.04998779296875,39572.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639769911766052,1.0,0.0,0.0,3.5572004318237305,3.5572242736816406,8.443255978818343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.654296875,0.0,1458.4061279296875,1895.4371337890625,0.0,2147.544677734375,0.8878470063209534,1.0,0.0,3.0,1.0,0.0
17667540,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266541600227356,0.3987008333206177,0.3598739206790924,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818854689598083,0.3477672934532165,0.3301484882831573,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797651886940002,0.2377440929412841,0.1676087826490402,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197198510169983,0.2763521373271942,0.2633002698421478,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643954873085022,0.1328184604644775,0.6076834201812744,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080819189548492,1.0,1.0,0.7202659249305725,1.0,-2.074905633926392,0.9801748394966124,1.0947308540344238,0.5042990446090698,0.9802138805389404,0.9802138805389404,0.0,89.3318099975586,100.0,55117.8359375,0.0,822.7852172851562,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32184.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555552124977112,1.0,0.0,0.0,3.7196993827819824,3.719723463058472,9.232280149262806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9853515625,0.0,1583.012939453125,1895.4371337890625,0.0,2073.701416015625,0.9180566072463988,1.0,0.0,3.0,1.0,0.0
17667600,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266541600227356,0.3987008333206177,0.3598739206790924,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818854689598083,0.3477672934532165,0.3301484882831573,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797651886940002,0.2377440929412841,0.1676087826490402,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197198510169983,0.2763521373271942,0.2633002698421478,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643954873085022,0.1328184604644775,0.6076834201812744,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080819189548492,1.0,1.0,0.7202659249305725,1.0,-2.074905633926392,0.9801748394966124,1.0947308540344238,0.5042990446090698,0.9802138805389404,0.9802138805389404,0.0,89.3318099975586,100.0,55117.8359375,0.0,822.7852172851562,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32184.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555552124977112,1.0,0.0,0.0,3.7196993827819824,3.719723463058472,9.232280149262806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9853515625,0.0,1583.012939453125,1895.4371337890625,0.0,2073.701416015625,0.9180566072463988,1.0,0.0,3.0,1.0,0.0
17667660,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157562851905824,0.3966811597347259,0.3585569262504577,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761359453201294,0.3500649929046631,0.3326881229877472,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737959027290344,0.2384189069271087,0.1683267802000045,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138149976730347,0.2771458029747009,0.2643843293190002,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387209892272949,0.1327704489231109,0.6086065173149109,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.411601722240448,1.0,1.0,0.7210677266120911,1.0,-2.0796518325805664,0.982191264629364,1.0974606275558472,0.5053593516349792,0.8630648851394653,0.8630648851394653,0.0,92.8497085571289,103.0,55798.0,0.0,839.45751953125,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39158.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764302134513855,1.0,0.0,0.0,3.611916303634644,3.611940622329712,8.704998322173196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9521484375,0.0,1514.5987548828125,1895.4371337890625,0.0,2150.411865234375,0.8993710279464722,1.0,0.0,3.0,1.0,0.0
17667720,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157562851905824,0.3966811597347259,0.3585569262504577,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761359453201294,0.3500649929046631,0.3326881229877472,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737959027290344,0.2384189069271087,0.1683267802000045,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138149976730347,0.2771458029747009,0.2643843293190002,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387209892272949,0.1327704489231109,0.6086065173149109,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.411601722240448,1.0,1.0,0.7210677266120911,1.0,-2.0796518325805664,0.982191264629364,1.0974606275558472,0.5053593516349792,0.8630648851394653,0.8630648851394653,0.0,92.8497085571289,103.0,55798.0,0.0,839.45751953125,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39158.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764302134513855,1.0,0.0,0.0,3.611916303634644,3.611940622329712,8.704998322173196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9521484375,0.0,1514.5987548828125,1895.4371337890625,0.0,2150.411865234375,0.8993710279464722,1.0,0.0,3.0,1.0,0.0
17667780,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070953726768494,0.3959299921989441,0.357627272605896,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717455863952637,0.3530459403991699,0.3353746831417084,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690669894218445,0.2396473884582519,0.1691233962774276,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089253306388855,0.2784794867038727,0.2655619084835052,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344269514083862,0.1329803615808487,0.6095883250236511,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149596095085144,1.0,1.0,0.7218695282936096,1.0,-2.0853071212768555,0.9846861958503724,1.1006208658218384,0.5065774917602539,0.9946754574775696,0.9946754574775696,0.0,96.0329360961914,106.0,55601.7421875,0.0,855.8411865234375,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8805847167969,293.1499938964844,293.1499938964844,279.75,32299.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562872171401978,1.0,0.0,0.0,3.76418709754944,3.764211654663086,9.45443787259137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4033203125,0.0,1635.401123046875,1895.4371337890625,0.0,2080.08740234375,0.9281905889511108,1.0,0.0,3.0,1.0,0.0
17667840,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070953726768494,0.3959299921989441,0.357627272605896,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717455863952637,0.3530459403991699,0.3353746831417084,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690669894218445,0.2396473884582519,0.1691233962774276,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089253306388855,0.2784794867038727,0.2655619084835052,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344269514083862,0.1329803615808487,0.6095883250236511,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149596095085144,1.0,1.0,0.7218695282936096,1.0,-2.0853071212768555,0.9846861958503724,1.1006208658218384,0.5065774917602539,0.9946754574775696,0.9946754574775696,0.0,96.0329360961914,106.0,55601.7421875,0.0,855.8411865234375,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8805847167969,293.1499938964844,293.1499938964844,279.75,32299.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562872171401978,1.0,0.0,0.0,3.76418709754944,3.764211654663086,9.45443787259137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4033203125,0.0,1635.401123046875,1895.4371337890625,0.0,2080.08740234375,0.9281905889511108,1.0,0.0,3.0,1.0,0.0
17667900,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903407096862793,0.3951036930084228,0.3572494089603424,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699211478233337,0.3542897701263428,0.3367930054664612,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.767066478729248,0.2400755733251571,0.1695762425661087,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067754507064819,0.2789663076400757,0.2662277817726135,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326057314872742,0.1330234259366989,0.6103838086128235,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.416653960943222,1.0,1.0,0.7222704291343689,1.0,-2.0888586044311523,0.9862810969352722,1.1025774478912354,0.507439911365509,0.8975615501403809,0.8975615501403809,0.0,97.55990600585938,106.0,56549.234375,0.0,864.4912719726562,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296081542969,293.1499938964844,293.1499938964844,279.75,35829.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632589936256409,1.0,0.0,0.0,3.766284227371216,3.7663092613220215,9.46497436871141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5869140625,0.0,1665.111328125,1895.4371337890625,0.0,2141.218017578125,0.9291714429855348,1.0,0.0,3.0,1.0,0.0
17667960,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987886905670166,0.3939586579799652,0.3563551306724548,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.86724454164505,0.3552980124950409,0.3378723561763763,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.764279842376709,0.2403054982423782,0.1698272675275802,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037752509117126,0.2792511880397796,0.266621470451355,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302034854888916,0.1329425871372223,0.6105382442474365,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8886108398437,1.0,0.4182493090629577,1.0,1.0,0.7226898670196533,1.0,-2.09004282951355,0.986693799495697,1.103348970413208,0.5076304078102112,0.8711234331130981,0.8711234331130981,0.0,99.32929229736328,109.0,56301.51171875,0.0,871.8670043945312,1.0,279.7566833496094,283.4247741699219,300.3817443847656,304.07586669921875,293.1499938964844,293.1499938964844,280.04998779296875,39187.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651532888412476,1.0,0.0,0.0,3.663021326065064,3.66304612159729,8.953074939199723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7900390625,0.0,1571.6396484375,1895.4371337890625,0.0,2157.922607421875,0.910485029220581,1.0,0.0,3.0,1.0,0.0
17668020,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918479084968567,0.3932611346244812,0.3554528355598449,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637132048606873,0.3582488000392914,0.3405116498470306,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603870630264282,0.241530179977417,0.1706093996763229,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994592785835266,0.2805762887001037,0.2677749097347259,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331590265035629,0.6115090847015381,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214413464069366,1.0,1.0,0.7235288023948669,1.0,-2.095614433288574,0.989136517047882,1.1064778566360474,0.5088074803352356,1.0,1.0,0.0,102.37467193603516,112.0,56040.12890625,0.0,887.8425903320312,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572160959243774,1.0,0.0,0.0,3.802828788757324,3.802853584289551,9.649544381318265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7314453125,0.0,1683.2362060546875,1895.4371337890625,0.0,2088.19970703125,0.93708074092865,1.0,0.0,3.0,1.0,0.0
