time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918479084968567,0.3932611346244812,0.3554528355598449,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637132048606873,0.3582488000392914,0.3405116498470306,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603870630264282,0.241530179977417,0.1706093996763229,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994592785835266,0.2805762887001037,0.2677749097347259,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331590265035629,0.6115090847015381,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214413464069366,1.0,1.0,0.7235288023948669,1.0,-2.095614433288574,0.989136517047882,1.1064778566360474,0.5088074803352356,1.0,1.0,0.0,102.37467193603516,112.0,56040.12890625,0.0,887.8425903320312,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572160959243774,1.0,0.0,0.0,3.802828788757324,3.802853584289551,9.649544381318265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7314453125,0.0,1683.2362060546875,1895.4371337890625,0.0,2088.19970703125,0.93708074092865,1.0,0.0,3.0,1.0,0.0
17668140,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846074342727661,0.3913537859916687,0.3542377054691314,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599613904953003,0.3604606389999389,0.3429750502109527,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563458681106567,0.2421852350234985,0.1713113784790039,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949607372283936,0.2813420593738556,0.268828809261322,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228916645050049,0.1331298500299453,0.6124874353408813,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246158301830292,1.0,1.0,0.7243676781654358,1.0,-2.100402593612671,0.9911665916442872,1.1092358827590942,0.509865403175354,0.8809276223182678,0.8809276223182678,0.0,105.5743637084961,115.0,56780.66015625,0.0,903.7156982421876,1.0,279.7572326660156,283.4100036621094,300.4344482421875,304.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,38934.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660812735557556,1.0,0.0,0.0,3.71112322807312,3.711148262023926,9.1897572929156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9580078125,0.0,1624.5611572265625,1895.4371337890625,0.0,2166.1201171875,0.9208648204803468,1.0,0.0,3.0,1.0,0.0
17668200,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846074342727661,0.3913537859916687,0.3542377054691314,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599613904953003,0.3604606389999389,0.3429750502109527,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563458681106567,0.2421852350234985,0.1713113784790039,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949607372283936,0.2813420593738556,0.268828809261322,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228916645050049,0.1331298500299453,0.6124874353408813,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246158301830292,1.0,1.0,0.7243676781654358,1.0,-2.100402593612671,0.9911665916442872,1.1092358827590942,0.509865403175354,0.8809276223182678,0.8809276223182678,0.0,105.5743637084961,115.0,56780.66015625,0.0,903.7156982421876,1.0,279.7572326660156,283.4100036621094,300.4344482421875,304.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,38934.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660812735557556,1.0,0.0,0.0,3.71112322807312,3.711148262023926,9.1897572929156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9580078125,0.0,1624.5611572265625,1895.4371337890625,0.0,2166.1201171875,0.9208648204803468,1.0,0.0,3.0,1.0,0.0
17668260,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784353733062744,0.3907102644443512,0.3533806204795837,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.856979250907898,0.3633746206760406,0.345572829246521,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.75301593542099,0.2434083074331283,0.1720882952213287,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911823391914368,0.2826626002788543,0.2699723839759826,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196198463439941,0.1333512365818023,0.6134655475616455,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277179837226867,1.0,1.0,0.7252106666564941,1.0,-2.105969190597534,0.9936104416847228,1.1123586893081665,0.5110339522361755,1.0,1.0,0.0,108.55939483642578,118.0,56414.28515625,0.0,919.6249389648438,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442199707031,293.1499938964844,293.1499938964844,279.75,33073.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583359479904175,1.0,0.0,0.0,3.832049369812012,3.832074642181397,9.798407063499326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2138671875,0.0,1722.311279296875,1895.4371337890625,0.0,2097.9931640625,0.9439643621444702,1.0,0.0,3.0,1.0,0.0
17668320,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784353733062744,0.3907102644443512,0.3533806204795837,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.856979250907898,0.3633746206760406,0.345572829246521,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.75301593542099,0.2434083074331283,0.1720882952213287,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911823391914368,0.2826626002788543,0.2699723839759826,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196198463439941,0.1333512365818023,0.6134655475616455,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277179837226867,1.0,1.0,0.7252106666564941,1.0,-2.105969190597534,0.9936104416847228,1.1123586893081665,0.5110339522361755,1.0,1.0,0.0,108.55939483642578,118.0,56414.28515625,0.0,919.6249389648438,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442199707031,293.1499938964844,293.1499938964844,279.75,33073.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583359479904175,1.0,0.0,0.0,3.832049369812012,3.832074642181397,9.798407063499326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2138671875,0.0,1722.311279296875,1895.4371337890625,0.0,2097.9931640625,0.9439643621444702,1.0,0.0,3.0,1.0,0.0
17668380,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719871044158936,0.3888860642910003,0.3522432446479797,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537630438804626,0.3655522465705871,0.3480097353458404,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495282292366028,0.2440712004899978,0.1727975308895111,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872220277786255,0.2834345698356628,0.2710341215133667,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333358287811279,0.614499568939209,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308283030986786,1.0,1.0,0.7260537147521973,1.0,-2.1109039783477783,0.9957173466682434,1.1151866912841797,0.5121248960494995,0.8894454836845398,0.8894454836845398,0.0,111.70811462402344,121.0,57181.30078125,0.0,935.5970458984376,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672341465950012,1.0,0.0,0.0,3.747513055801392,3.747538566589356,9.37086269914289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.58984375,0.0,1666.185302734375,1895.4371337890625,0.0,2176.31689453125,0.9288951754570008,1.0,0.0,3.0,1.0,0.0
17668440,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719871044158936,0.3888860642910003,0.3522432446479797,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537630438804626,0.3655522465705871,0.3480097353458404,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495282292366028,0.2440712004899978,0.1727975308895111,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872220277786255,0.2834345698356628,0.2710341215133667,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333358287811279,0.614499568939209,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308283030986786,1.0,1.0,0.7260537147521973,1.0,-2.1109039783477783,0.9957173466682434,1.1151866912841797,0.5121248960494995,0.8894454836845398,0.8894454836845398,0.0,111.70811462402344,121.0,57181.30078125,0.0,935.5970458984376,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672341465950012,1.0,0.0,0.0,3.747513055801392,3.747538566589356,9.37086269914289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.58984375,0.0,1666.185302734375,1895.4371337890625,0.0,2176.31689453125,0.9288951754570008,1.0,0.0,3.0,1.0,0.0
17668500,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686742186546326,0.3884226679801941,0.3515717387199402,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520320653915405,0.3668709695339203,0.3491134643554687,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476681470870972,0.2445808202028274,0.1730805933475494,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.785110592842102,0.2839906811714172,0.2714636921882629,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143428087234497,0.1333867460489273,0.6146745681762695,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323150813579559,1.0,1.0,0.726475179195404,1.0,-2.112485885620117,0.9963457584381104,1.1161401271820068,0.512367308139801,0.990900456905365,0.990900456905365,0.0,113.3232879638672,121.0,56551.0390625,0.0,942.9137573242188,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.02410888671875,293.1499938964844,293.1499938964844,280.04998779296875,34315.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761055588722229,1.0,0.0,0.0,3.785686731338501,3.785711765289306,9.562746754454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4365234375,0.0,1676.3623046875,1895.4371337890625,0.0,2121.837646484375,0.936593770980835,1.0,0.0,3.0,1.0,0.0
17668560,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664180040359497,0.3882822692394256,0.3514187932014465,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511440753936768,0.3684155941009521,0.3505544364452362,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.746590256690979,0.2452865988016128,0.1735665500164032,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838323712348938,0.2847455739974975,0.2721655070781708,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130856275558472,0.1335602104663849,0.6154882311820984,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338734745979309,1.0,1.0,0.7269148826599121,1.0,-2.1164345741271973,0.998142659664154,1.118291974067688,0.5132677555084229,1.0,1.0,0.0,114.67636108398438,124.0,56735.9375,0.0,951.5653076171876,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.09991455078125,293.1499938964844,293.1499938964844,279.75,33485.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596834897994995,1.0,0.0,0.0,3.8552229404449454,3.85524845123291,9.917272336679162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3291015625,0.0,1753.830322265625,1895.4371337890625,0.0,2109.797119140625,0.9495648741722108,1.0,0.0,3.0,1.0,0.0
17668620,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860620379447937,0.3865271508693695,0.350346177816391,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483099341392517,0.370545744895935,0.3529524803161621,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435094118118286,0.2459494322538375,0.1742780804634094,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802863121032715,0.2855168581008911,0.2732292711734772,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097841858863831,0.1335541009902954,0.616563618183136,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369378089904785,1.0,1.0,0.7277941703796387,1.0,-2.121455430984497,1.0002846717834473,1.1211707592010498,0.5143582224845886,0.8971824049949646,0.8971824049949646,0.0,117.80406951904295,112.0,57528.8515625,0.0,967.6898803710938,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686547040939331,1.0,0.0,0.0,3.7798819541931152,3.779907703399658,9.53344283516344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3017578125,0.0,1703.3255615234375,1895.4371337890625,0.0,2188.9013671875,0.935957372188568,1.0,0.0,3.0,1.0,0.0
17668680,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860620379447937,0.3865271508693695,0.350346177816391,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483099341392517,0.370545744895935,0.3529524803161621,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435094118118286,0.2459494322538375,0.1742780804634094,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802863121032715,0.2855168581008911,0.2732292711734772,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097841858863831,0.1335541009902954,0.616563618183136,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369378089904785,1.0,1.0,0.7277941703796387,1.0,-2.121455430984497,1.0002846717834473,1.1211707592010498,0.5143582224845886,0.8971824049949646,0.8971824049949646,0.0,117.80406951904295,112.0,57528.8515625,0.0,967.6898803710938,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686547040939331,1.0,0.0,0.0,3.7798819541931152,3.779907703399658,9.53344283516344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3017578125,0.0,1703.3255615234375,1895.4371337890625,0.0,2188.9013671875,0.935957372188568,1.0,0.0,3.0,1.0,0.0
17668740,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638941645622253,0.3859724104404449,0.3493515849113464,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540106415748596,0.3733584582805633,0.3552266955375671,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477061748504639,0.2471682280302047,0.1748845130205154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850005626678467,0.2868241667747497,0.2741369009017944,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.1337909996509552,0.6165759563446045,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499267578125,1.0,0.4350272715091705,1.0,1.0,0.72867351770401,1.0,-2.1248221397399902,1.0016295909881592,1.1231926679611206,0.5148990154266357,1.0,1.0,0.0,115.39530181884766,100.0,56960.140625,0.0,962.23779296875,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612291574478149,1.0,0.0,0.0,3.8749091625213614,3.874935150146485,1.0018815146395357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6884765625,0.0,1780.7347412109375,1895.4371337890625,0.0,2123.362548828125,0.9541614651679992,1.0,0.0,3.0,1.0,0.0
17668800,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638941645622253,0.3859724104404449,0.3493515849113464,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540106415748596,0.3733584582805633,0.3552266955375671,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477061748504639,0.2471682280302047,0.1748845130205154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850005626678467,0.2868241667747497,0.2741369009017944,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.1337909996509552,0.6165759563446045,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499267578125,1.0,0.4350272715091705,1.0,1.0,0.72867351770401,1.0,-2.1248221397399902,1.0016295909881592,1.1231926679611206,0.5148990154266357,1.0,1.0,0.0,115.39530181884766,100.0,56960.140625,0.0,962.23779296875,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612291574478149,1.0,0.0,0.0,3.8749091625213614,3.874935150146485,1.0018815146395357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6884765625,0.0,1780.7347412109375,1895.4371337890625,0.0,2123.362548828125,0.9541614651679992,1.0,0.0,3.0,1.0,0.0
17668860,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684702515602112,0.382289856672287,0.3466803729534149,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610122203826904,0.3732727169990539,0.3557248413562774,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524552345275879,0.2456817477941513,0.17422915995121,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905420064926147,0.2853923141956329,0.2733169496059418,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149008274078369,0.1314064711332321,0.6081863045692444,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296099841594696,1.0,1.0,0.7295879125595093,1.0,-2.110384702682495,0.9940633177757264,1.116321325302124,0.5107044577598572,0.8836420178413391,0.8836420178413391,0.0,111.0579071044922,88.0,57241.328125,0.0,932.7572021484376,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696335315704346,1.0,0.0,0.0,3.776654720306397,3.776680707931519,9.517170838080348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8896484375,0.0,1707.0010986328125,1895.4371337890625,0.0,2197.584716796875,0.935676097869873,1.0,0.0,3.0,1.0,0.0
17668920,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684702515602112,0.382289856672287,0.3466803729534149,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610122203826904,0.3732727169990539,0.3557248413562774,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524552345275879,0.2456817477941513,0.17422915995121,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905420064926147,0.2853923141956329,0.2733169496059418,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149008274078369,0.1314064711332321,0.6081863045692444,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296099841594696,1.0,1.0,0.7295879125595093,1.0,-2.110384702682495,0.9940633177757264,1.116321325302124,0.5107044577598572,0.8836420178413391,0.8836420178413391,0.0,111.0579071044922,88.0,57241.328125,0.0,932.7572021484376,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696335315704346,1.0,0.0,0.0,3.776654720306397,3.776680707931519,9.517170838080348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8896484375,0.0,1707.0010986328125,1895.4371337890625,0.0,2197.584716796875,0.935676097869873,1.0,0.0,3.0,1.0,0.0
17668980,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797991871833801,0.3807604014873504,0.3444774150848388,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745259642601013,0.3747356534004211,0.3563776016235351,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628013491630554,0.2456709742546081,0.1737110167741775,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020617365837097,0.2853640019893646,0.2726108431816101,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209476590156555,0.1300218403339386,0.599278450012207,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218253493309021,1.0,1.0,0.7305023074150085,1.0,-2.096343755722046,0.9867759943008424,1.1095677614212036,0.5063297152519226,1.0,1.0,0.0,103.6475830078125,76.0,56289.78125,0.0,893.05224609375,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599893808364868,1.0,0.0,0.0,3.86569094657898,3.8657166957855225,9.971203098757542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2138671875,0.0,1768.0185546875,1895.4371337890625,0.0,2112.4794921875,0.952001929283142,1.0,0.0,3.0,1.0,0.0
17669040,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797991871833801,0.3807604014873504,0.3444774150848388,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745259642601013,0.3747356534004211,0.3563776016235351,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628013491630554,0.2456709742546081,0.1737110167741775,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020617365837097,0.2853640019893646,0.2726108431816101,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209476590156555,0.1300218403339386,0.599278450012207,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218253493309021,1.0,1.0,0.7305023074150085,1.0,-2.096343755722046,0.9867759943008424,1.1095677614212036,0.5063297152519226,1.0,1.0,0.0,103.6475830078125,76.0,56289.78125,0.0,893.05224609375,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599893808364868,1.0,0.0,0.0,3.86569094657898,3.8657166957855225,9.971203098757542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2138671875,0.0,1768.0185546875,1895.4371337890625,0.0,2112.4794921875,0.952001929283142,1.0,0.0,3.0,1.0,0.0
17669100,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884435296058655,0.3797850012779236,0.3436867296695709,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842849135398865,0.3754143118858337,0.3569898903369903,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706663012504578,0.2457045167684555,0.1736754179000854,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104234337806702,0.2853872179985046,0.2725526094436645,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259920597076416,0.1295004785060882,0.5961129069328308,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2265014648437,284.84307861328125,1.0,0.4174975156784057,1.0,1.0,0.7309595346450806,1.0,-2.0922164916992188,0.9845561385154724,1.1076604127883911,0.5050065517425537,0.8941745162010193,0.8941745162010193,0.0,99.03604888916016,76.0,56948.765625,0.0,872.8030395507812,1.0,279.79296875,283.3475341796875,300.5067749023437,304.30145263671875,293.1499938964844,293.1499938964844,279.75,37388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658070921897888,1.0,0.0,0.0,3.8401753902435294,3.840201377868652,9.840006214290042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0498046875,0.0,1766.1461181640625,1895.4371337890625,0.0,2163.697021484375,0.9465955495834352,1.0,0.0,3.0,1.0,0.0
17669160,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976329565048218,0.3785904347896576,0.3424678146839142,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947927355766296,0.3759428858757019,0.3573241233825683,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792019248008728,0.2456414699554443,0.1735014468431472,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.818935215473175,0.2853063344955444,0.2723045349121094,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315003633499146,0.1289775967597961,0.5928272008895874,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128691256046295,1.0,1.0,0.7311413288116455,1.0,-2.0867018699646,0.9817469120025636,1.1049550771713257,0.5033913850784302,0.8642295598983765,0.8642295598983765,0.0,94.3132095336914,64.0,56417.01953125,0.0,850.9818725585938,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.20880126953125,293.1499938964844,293.1499938964844,280.04998779296875,40800.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664773464202881,1.0,0.0,0.0,3.7046730518341056,3.704698324203491,9.157840281659446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.16015625,0.0,1631.302978515625,1895.4371337890625,0.0,2169.621337890625,0.9209315776824952,1.0,0.0,3.0,1.0,0.0
17669220,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252962470054626,0.3779239356517792,0.341057687997818,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924839973449707,0.3781704902648926,0.3586956262588501,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802827000617981,0.2465168535709381,0.1736008375883102,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414677381515503,0.2861290276050567,0.2723916471004486,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.1285670101642608,0.588119626045227,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032044112682342,1.0,1.0,0.7315049767494202,1.0,-2.0812184810638428,0.9789170026779176,1.1023014783859253,0.5016277432441711,0.9892682433128356,0.9892682433128356,0.0,83.6711654663086,52.0,55753.109375,0.0,808.3213500976562,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467834472656,293.1499938964844,293.1499938964844,279.75,33369.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567952871322632,1.0,0.0,0.0,3.8155109882354736,3.8155360221862793,9.71401277638506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.732421875,0.0,1704.644775390625,1895.4371337890625,0.0,2084.52294921875,0.9404672980308532,1.0,0.0,3.0,1.0,0.0
17669280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252962470054626,0.3779239356517792,0.341057687997818,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924839973449707,0.3781704902648926,0.3586956262588501,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802827000617981,0.2465168535709381,0.1736008375883102,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414677381515503,0.2861290276050567,0.2723916471004486,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.1285670101642608,0.588119626045227,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032044112682342,1.0,1.0,0.7315049767494202,1.0,-2.0812184810638428,0.9789170026779176,1.1023014783859253,0.5016277432441711,0.9892682433128356,0.9892682433128356,0.0,83.6711654663086,52.0,55753.109375,0.0,808.3213500976562,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467834472656,293.1499938964844,293.1499938964844,279.75,33369.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567952871322632,1.0,0.0,0.0,3.8155109882354736,3.8155360221862793,9.71401277638506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.732421875,0.0,1704.644775390625,1895.4371337890625,0.0,2084.52294921875,0.9404672980308532,1.0,0.0,3.0,1.0,0.0
17669340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962263524532318,0.3762619793415069,0.3394797444343567,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645286798477172,0.3797082901000976,0.3599587678909302,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317166566848755,0.247017040848732,0.173751413822174,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722577095031738,0.2865811288356781,0.2725516855716705,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842350006104,0.1281590014696121,0.584503173828125,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814392089844,1.0,0.3931520283222198,1.0,1.0,0.7318686246871948,1.0,-2.076874017715454,0.9766270518302916,1.1002470254898071,0.5002838373184204,0.8619654178619385,0.8619654178619385,0.0,72.65494537353516,55.0,56025.734375,0.0,765.5327758789062,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641645073890686,1.0,0.0,0.0,3.664363145828247,3.6643881797790527,8.959634669736261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3818359375,0.0,1581.9005126953125,1895.4371337890625,0.0,2149.197998046875,0.911920964717865,1.0,0.0,3.0,1.0,0.0
17669400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962263524532318,0.3762619793415069,0.3394797444343567,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645286798477172,0.3797082901000976,0.3599587678909302,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317166566848755,0.247017040848732,0.173751413822174,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722577095031738,0.2865811288356781,0.2725516855716705,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842350006104,0.1281590014696121,0.584503173828125,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814392089844,1.0,0.3931520283222198,1.0,1.0,0.7318686246871948,1.0,-2.076874017715454,0.9766270518302916,1.1002470254898071,0.5002838373184204,0.8619654178619385,0.8619654178619385,0.0,72.65494537353516,55.0,56025.734375,0.0,765.5327758789062,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641645073890686,1.0,0.0,0.0,3.664363145828247,3.6643881797790527,8.959634669736261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3818359375,0.0,1581.9005126953125,1895.4371337890625,0.0,2149.197998046875,0.911920964717865,1.0,0.0,3.0,1.0,0.0
17669460,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855128526687622,0.3758988082408905,0.3385414779186249,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893969893455504,0.3820531070232391,0.3616417348384857,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535637855529785,0.2482214868068695,0.1742327809333801,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967508673667908,0.2877162992954254,0.2731392681598663,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890454888343811,0.1281448155641555,0.5825864672660828,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878759741783142,1.0,1.0,0.7323638200759888,1.0,-2.076742649078369,0.9764089584350586,1.1003336906433103,0.4999502003192901,0.98899245262146,0.98899245262146,0.0,66.13180541992188,58.0,55521.875,0.0,742.3506469726562,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553404569625854,1.0,0.0,0.0,3.791325092315674,3.791349887847901,9.591252592144883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8671875,0.0,1672.7293701171875,1895.4371337890625,0.0,2071.82958984375,0.934764325618744,1.0,0.0,3.0,1.0,0.0
17669520,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855128526687622,0.3758988082408905,0.3385414779186249,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893969893455504,0.3820531070232391,0.3616417348384857,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535637855529785,0.2482214868068695,0.1742327809333801,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967508673667908,0.2877162992954254,0.2731392681598663,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890454888343811,0.1281448155641555,0.5825864672660828,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878759741783142,1.0,1.0,0.7323638200759888,1.0,-2.076742649078369,0.9764089584350586,1.1003336906433103,0.4999502003192901,0.98899245262146,0.98899245262146,0.0,66.13180541992188,58.0,55521.875,0.0,742.3506469726562,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553404569625854,1.0,0.0,0.0,3.791325092315674,3.791349887847901,9.591252592144883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8671875,0.0,1672.7293701171875,1895.4371337890625,0.0,2071.82958984375,0.934764325618744,1.0,0.0,3.0,1.0,0.0
17669580,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994890034198761,0.3743669986724853,0.337418645620346,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331069469452,0.3624130189418793,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654231429100037,0.2488652914762497,0.1747490912675857,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098458886146544,0.288291871547699,0.2737767696380615,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982503533363342,0.1279420554637909,0.5816018581390381,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854663670063019,1.0,1.0,0.7328590750694275,1.0,-2.076525449752808,0.9761114120483398,1.1004139184951782,0.499733418226242,0.8640337586402893,0.8640337586402893,0.0,63.273067474365234,61.0,55930.6953125,0.0,732.0556030273438,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.163818359375,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635759711265564,1.0,0.0,0.0,3.657208681106568,3.657233476638794,8.924682219912938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5263671875,0.0,1570.6275634765625,1895.4371337890625,0.0,2144.01025390625,0.909966766834259,1.0,0.0,3.0,1.0,0.0
17669640,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994890034198761,0.3743669986724853,0.337418645620346,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331069469452,0.3624130189418793,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654231429100037,0.2488652914762497,0.1747490912675857,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098458886146544,0.288291871547699,0.2737767696380615,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982503533363342,0.1279420554637909,0.5816018581390381,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854663670063019,1.0,1.0,0.7328590750694275,1.0,-2.076525449752808,0.9761114120483398,1.1004139184951782,0.499733418226242,0.8640337586402893,0.8640337586402893,0.0,63.273067474365234,61.0,55930.6953125,0.0,732.0556030273438,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.163818359375,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635759711265564,1.0,0.0,0.0,3.657208681106568,3.657233476638794,8.924682219912938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5263671875,0.0,1570.6275634765625,1895.4371337890625,0.0,2144.01025390625,0.909966766834259,1.0,0.0,3.0,1.0,0.0
17669700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956534504890442,0.37405726313591,0.3368302881717682,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848607838153839,0.3611839413642883,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672134280204773,0.2493951469659805,0.1749887019395828,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118290543556212,0.2887728214263916,0.2740594744682312,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992204785346985,0.1279136091470718,0.5810720324516296,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.223876953125,285.03436279296875,1.0,0.3848793804645538,1.0,1.0,0.7331067323684692,1.0,-2.074337244033813,0.9749462008476256,1.099390983581543,0.4989919066429138,0.9607365131378174,0.9607365131378174,0.0,62.8751220703125,61.0,55257.25,0.0,728.8054809570312,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569673657417297,1.0,0.0,0.0,3.700300931930542,3.7003252506256095,9.136238077189772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5537109375,0.0,1578.4920654296875,1895.4371337890625,0.0,2086.0263671875,0.9177207350730896,1.0,0.0,3.0,1.0,0.0
17669760,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963794350624084,0.3739971816539764,0.3367196321487427,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864572644233703,0.3600054383277893,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689044713973999,0.2500885725021362,0.1754331886768341,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136508107185364,0.2894173562526703,0.2746141850948334,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000896334648132,0.1279869824647903,0.5811994671821594,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846952617168426,1.0,1.0,0.7334146499633789,1.0,-2.074137926101685,0.9747474193572998,1.0993905067443848,0.498779147863388,0.9875460863113404,0.9875460863113404,0.0,62.63955307006836,64.0,55385.50390625,0.0,727.80712890625,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552291750907898,1.0,0.0,0.0,3.785533905029297,3.785558700561523,9.561974820826435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5380859375,0.0,1665.4285888671875,1895.4371337890625,0.0,2070.859375,0.9334940910339355,1.0,0.0,3.0,1.0,0.0
17669820,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947074055671692,0.3724828064441681,0.3357132077217102,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887446224689483,0.3613671660423279,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688138723373413,0.2507416009902954,0.1760419905185699,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913264274597168,0.2899652123451233,0.2753441631793976,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990317702293396,0.1278100609779358,0.5809146761894226,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852568864822387,1.0,1.0,0.734030544757843,1.0,-2.0758302211761475,0.9753732085227966,1.1004570722579956,0.4989750385284424,0.8631234765052795,0.8631234765052795,0.0,62.944820404052734,67.0,55808.25390625,0.0,730.3090209960938,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763429582118988,1.0,0.0,0.0,3.648419618606568,3.648444414138794,8.88183819824917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7412109375,0.0,1560.912353515625,1895.4371337890625,0.0,2142.720703125,0.908113181591034,1.0,0.0,3.0,1.0,0.0
17669880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947074055671692,0.3724828064441681,0.3357132077217102,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887446224689483,0.3613671660423279,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688138723373413,0.2507416009902954,0.1760419905185699,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913264274597168,0.2899652123451233,0.2753441631793976,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990317702293396,0.1278100609779358,0.5809146761894226,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852568864822387,1.0,1.0,0.734030544757843,1.0,-2.0758302211761475,0.9753732085227966,1.1004570722579956,0.4989750385284424,0.8631234765052795,0.8631234765052795,0.0,62.944820404052734,67.0,55808.25390625,0.0,730.3090209960938,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763429582118988,1.0,0.0,0.0,3.648419618606568,3.648444414138794,8.88183819824917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7412109375,0.0,1560.912353515625,1895.4371337890625,0.0,2142.720703125,0.908113181591034,1.0,0.0,3.0,1.0,0.0
