time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917160272598268,0.372209221124649,0.3351338803768158,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912149369716644,0.3650130331516266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520336210727691,0.1768018156290054,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109477400779724,0.2911150157451629,0.2762433886528015,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965491771697998,0.1278954148292541,0.5809251070022583,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868232369422912,1.0,1.0,0.7346464395523071,1.0,-2.0815136432647705,0.9779876470565796,1.103525996208191,0.5002419948577881,0.994567573070526,0.994567573070526,0.0,63.799842834472656,70.0,55455.63671875,0.0,738.1376953125,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554444074630737,1.0,0.0,0.0,3.7872064113616943,3.787231206893921,9.570425163474283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0615234375,0.0,1665.5103759765625,1895.4371337890625,0.0,2072.7353515625,0.93364417552948,1.0,0.0,3.0,1.0,0.0
17670000,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917160272598268,0.372209221124649,0.3351338803768158,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912149369716644,0.3650130331516266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520336210727691,0.1768018156290054,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109477400779724,0.2911150157451629,0.2762433886528015,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965491771697998,0.1278954148292541,0.5809251070022583,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868232369422912,1.0,1.0,0.7346464395523071,1.0,-2.0815136432647705,0.9779876470565796,1.103525996208191,0.5002419948577881,0.994567573070526,0.994567573070526,0.0,63.799842834472656,70.0,55455.63671875,0.0,738.1376953125,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554444074630737,1.0,0.0,0.0,3.7872064113616943,3.787231206893921,9.570425163474283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0615234375,0.0,1665.5103759765625,1895.4371337890625,0.0,2072.7353515625,0.93364417552948,1.0,0.0,3.0,1.0,0.0
17670060,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986361026763916,0.3707789480686188,0.3342523574829101,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.392400711774826,0.3708896338939667,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632403016090393,0.2527479529380798,0.1774884015321731,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061092734336852,0.2916790246963501,0.277036190032959,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922491192817688,0.1277375221252441,0.580951988697052,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891737163066864,1.0,1.0,0.7353661060333252,1.0,-2.0893239974975586,0.9816041588783264,1.107719898223877,0.5021279454231262,0.8720483183860779,0.8720483183860779,0.0,65.27173614501953,73.0,56083.5,0.0,750.014404296875,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.14190673828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645499110221863,1.0,0.0,0.0,3.6734211444854736,3.6734459400177,9.003984473565652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.68359375,0.0,1584.95947265625,1895.4371337890625,0.0,2152.59716796875,0.913157284259796,1.0,0.0,3.0,1.0,0.0
17670120,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986361026763916,0.3707789480686188,0.3342523574829101,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.392400711774826,0.3708896338939667,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632403016090393,0.2527479529380798,0.1774884015321731,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061092734336852,0.2916790246963501,0.277036190032959,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922491192817688,0.1277375221252441,0.580951988697052,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891737163066864,1.0,1.0,0.7353661060333252,1.0,-2.0893239974975586,0.9816041588783264,1.107719898223877,0.5021279454231262,0.8720483183860779,0.8720483183860779,0.0,65.27173614501953,73.0,56083.5,0.0,750.014404296875,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.14190673828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645499110221863,1.0,0.0,0.0,3.6734211444854736,3.6734459400177,9.003984473565652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.68359375,0.0,1584.95947265625,1895.4371337890625,0.0,2152.59716796875,0.913157284259796,1.0,0.0,3.0,1.0,0.0
17670180,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776062965393066,0.3705217838287353,0.3337510526180267,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994030773639679,0.394052654504776,0.3730945289134979,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563151955604553,0.2540657222270965,0.1783127635717392,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980741500854492,0.2928059995174408,0.2779777944087982,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851993799209595,0.127797469496727,0.5811673402786255,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.391800582408905,1.0,1.0,0.736085832118988,1.0,-2.0937700271606445,0.9835585355758668,1.1102114915847778,0.5030576586723328,1.0,1.0,0.0,67.59798431396484,76.0,55683.078125,0.0,762.112548828125,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571814060211182,1.0,0.0,0.0,3.8094332218170166,3.8094582557678223,9.68309109339316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1533203125,0.0,1692.158203125,1895.4371337890625,0.0,2087.896240234375,0.9386834502220154,1.0,0.0,3.0,1.0,0.0
17670240,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776062965393066,0.3705217838287353,0.3337510526180267,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994030773639679,0.394052654504776,0.3730945289134979,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563151955604553,0.2540657222270965,0.1783127635717392,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980741500854492,0.2928059995174408,0.2779777944087982,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851993799209595,0.127797469496727,0.5811673402786255,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.391800582408905,1.0,1.0,0.736085832118988,1.0,-2.0937700271606445,0.9835585355758668,1.1102114915847778,0.5030576586723328,1.0,1.0,0.0,67.59798431396484,76.0,55683.078125,0.0,762.112548828125,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571814060211182,1.0,0.0,0.0,3.8094332218170166,3.8094582557678223,9.68309109339316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1533203125,0.0,1692.158203125,1895.4371337890625,0.0,2087.896240234375,0.9386834502220154,1.0,0.0,3.0,1.0,0.0
17670300,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729506969451904,0.3699688911437988,0.3335936963558197,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908118844032288,0.3947446346282959,0.3739675879478454,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529171347618103,0.2545287907123565,0.1787887811660766,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941070437431335,0.2931751608848572,0.2785327136516571,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6817401051521301,0.1277601867914199,0.5815513730049133,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8633728027344,1.0,0.3932158946990967,1.0,1.0,0.7364456653594971,1.0,-2.096310377120972,0.9846851825714112,1.11162531375885,0.5036433935165405,0.9032634496688844,0.9032634496688844,0.0,68.84695434570312,76.0,56547.078125,0.0,768.7721557617188,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36170.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642858028411865,1.0,0.0,0.0,3.8056929111480713,3.805718421936035,9.66408492786286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8291015625,0.0,1714.7081298828125,1895.4371337890625,0.0,2150.26806640625,0.9382472634315492,1.0,0.0,3.0,1.0,0.0
17670360,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663971662521362,0.3690953552722931,0.3329399824142456,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861754775047302,0.3952247202396393,0.3745258748531341,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481743931770325,0.2547880411148071,0.1790546625852584,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886575102806091,0.2933288812637329,0.2787995338439941,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771153807640076,0.1276022344827652,0.5813198685646057,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8807983398437,1.0,0.3945797383785248,1.0,1.0,0.7368690371513367,1.0,-2.096559762954712,0.984655737876892,1.1119039058685305,0.5035702586174011,0.8729899525642395,0.8729899525642395,0.0,70.39445495605469,79.0,56212.0859375,0.0,774.5128784179688,1.0,279.75640869140625,283.3854064941406,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662615776062012,1.0,0.0,0.0,3.696310520172119,3.696335554122925,9.11654296942288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.384765625,0.0,1612.4208984375,1895.4371337890625,0.0,2167.713623046875,0.9180868268013,1.0,0.0,3.0,1.0,0.0
17670420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558683037757874,0.3688596189022064,0.3324532508850097,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919267654419,0.3973080813884735,0.3762842714786529,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413308262825012,0.2561371326446533,0.1799008101224899,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805359601974487,0.294433057308197,0.2797208428382873,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700184345245361,0.1276459544897079,0.5814867615699768,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974243700504303,1.0,1.0,0.7377158403396606,1.0,-2.100404739379883,0.986277997493744,1.1141268014907837,0.5042555928230286,1.0,1.0,0.0,73.09418487548828,82.0,55756.67578125,0.0,787.5205078125,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776306152344,293.1499938964844,293.1499938964844,279.75,32901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584432363510132,1.0,0.0,0.0,3.8218777179718018,3.8219029903411865,9.74645899987081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.55078125,0.0,1708.6552734375,1895.4371337890625,0.0,2098.931884765625,0.9416159391403198,1.0,0.0,3.0,1.0,0.0
17670480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558683037757874,0.3688596189022064,0.3324532508850097,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919267654419,0.3973080813884735,0.3762842714786529,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413308262825012,0.2561371326446533,0.1799008101224899,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805359601974487,0.294433057308197,0.2797208428382873,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700184345245361,0.1276459544897079,0.5814867615699768,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974243700504303,1.0,1.0,0.7377158403396606,1.0,-2.100404739379883,0.986277997493744,1.1141268014907837,0.5042555928230286,1.0,1.0,0.0,73.09418487548828,82.0,55756.67578125,0.0,787.5205078125,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776306152344,293.1499938964844,293.1499938964844,279.75,32901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584432363510132,1.0,0.0,0.0,3.8218777179718018,3.8219029903411865,9.74645899987081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.55078125,0.0,1708.6552734375,1895.4371337890625,0.0,2098.931884765625,0.9416159391403198,1.0,0.0,3.0,1.0,0.0
17670540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441343545913696,0.367508053779602,0.3317092061042785,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707173109054564,0.3986366689205169,0.3779231309890747,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342491984367371,0.256921648979187,0.1806880533695221,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721248507499695,0.2949641942977905,0.2805531024932861,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628397703170776,0.1274607628583908,0.5816940665245056,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003689885139465,1.0,1.0,0.7385626435279846,1.0,-2.1036784648895264,0.9875916242599488,1.1160868406295776,0.5048906803131104,0.875444769859314,0.875444769859314,0.0,76.05225372314453,85.0,56303.15625,0.0,800.9908447265625,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767325222492218,1.0,0.0,0.0,3.707970380783081,3.707995414733887,9.174148658530612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2861328125,0.0,1625.5313720703125,1895.4371337890625,0.0,2177.123046875,0.9207695126533508,1.0,0.0,3.0,1.0,0.0
17670600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441343545913696,0.367508053779602,0.3317092061042785,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707173109054564,0.3986366689205169,0.3779231309890747,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342491984367371,0.256921648979187,0.1806880533695221,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721248507499695,0.2949641942977905,0.2805531024932861,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628397703170776,0.1274607628583908,0.5816940665245056,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003689885139465,1.0,1.0,0.7385626435279846,1.0,-2.1036784648895264,0.9875916242599488,1.1160868406295776,0.5048906803131104,0.875444769859314,0.875444769859314,0.0,76.05225372314453,85.0,56303.15625,0.0,800.9908447265625,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767325222492218,1.0,0.0,0.0,3.707970380783081,3.707995414733887,9.174148658530612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2861328125,0.0,1625.5313720703125,1895.4371337890625,0.0,2177.123046875,0.9207695126533508,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336667060852052,0.3673443794250488,0.3312908113002777,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633253216743468,0.4007802307605743,0.3797556459903717,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283379673957825,0.2583463191986084,0.1815871000289917,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650058507919312,0.2960870265960693,0.2814928591251373,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566561460494995,0.127521127462387,0.581948459148407,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033225476741791,1.0,1.0,0.7393447160720825,1.0,-2.107885360717773,0.9894159436225892,1.1184693574905396,0.5057108402252197,1.0,1.0,0.0,78.86739349365234,88.0,55832.49609375,0.0,814.8251342773438,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594556212425232,1.0,0.0,0.0,3.829339504241944,3.829364776611328,9.784554322322947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9814453125,0.0,1718.603515625,1895.4371337890625,0.0,2107.799560546875,0.9434634447097778,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336667060852052,0.3673443794250488,0.3312908113002777,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633253216743468,0.4007802307605743,0.3797556459903717,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283379673957825,0.2583463191986084,0.1815871000289917,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650058507919312,0.2960870265960693,0.2814928591251373,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566561460494995,0.127521127462387,0.581948459148407,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033225476741791,1.0,1.0,0.7393447160720825,1.0,-2.107885360717773,0.9894159436225892,1.1184693574905396,0.5057108402252197,1.0,1.0,0.0,78.86739349365234,88.0,55832.49609375,0.0,814.8251342773438,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594556212425232,1.0,0.0,0.0,3.829339504241944,3.829364776611328,9.784554322322947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9814453125,0.0,1718.603515625,1895.4371337890625,0.0,2107.799560546875,0.9434634447097778,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.92259281873703,0.3660624027252197,0.3306103050708771,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796913146972,0.402126133441925,0.3814209699630737,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822180986404419,0.2592012286186218,0.1824261248111724,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577262163162231,0.2966334521770477,0.2823431491851806,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650493323802948,0.1273536831140518,0.5822480320930481,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063381254673004,1.0,1.0,0.7401267886161804,1.0,-2.111462116241455,0.9909029006958008,1.1205590963363647,0.5064658522605896,0.8793134689331055,0.8793134689331055,0.0,81.907470703125,91.0,56420.5625,0.0,828.95068359375,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.105224609375,293.1499938964844,293.1499938964844,280.04998779296875,39347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683080434799194,1.0,0.0,0.0,3.723744630813599,3.723769903182984,9.25237088722497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.80078125,0.0,1642.3199462890625,1895.4371337890625,0.0,2185.828125,0.9239851832389832,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.92259281873703,0.3660624027252197,0.3306103050708771,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796913146972,0.402126133441925,0.3814209699630737,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822180986404419,0.2592012286186218,0.1824261248111724,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577262163162231,0.2966334521770477,0.2823431491851806,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650493323802948,0.1273536831140518,0.5822480320930481,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063381254673004,1.0,1.0,0.7401267886161804,1.0,-2.111462116241455,0.9909029006958008,1.1205590963363647,0.5064658522605896,0.8793134689331055,0.8793134689331055,0.0,81.907470703125,91.0,56420.5625,0.0,828.95068359375,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.105224609375,293.1499938964844,293.1499938964844,280.04998779296875,39347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683080434799194,1.0,0.0,0.0,3.723744630813599,3.723769903182984,9.25237088722497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.80078125,0.0,1642.3199462890625,1895.4371337890625,0.0,2185.828125,0.9239851832389832,1.0,0.0,3.0,1.0,0.0
17670900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170559048652648,0.3658617436885834,0.3301879465579986,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508967995643616,0.4030835926532745,0.3821576833724975,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190226554870605,0.2598504722118377,0.1827936470508575,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540619611740112,0.2971034944057464,0.2826800644397735,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473777890205383,0.1273358017206192,0.5821155905723572,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077953100204468,1.0,1.0,0.740517795085907,1.0,-2.112523317337036,0.99129980802536,1.1212234497070312,0.5065904259681702,0.9791070222854614,0.9791070222854614,0.0,83.47048950195312,91.0,55749.27734375,0.0,835.5308227539062,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.88531494140625,293.1499938964844,293.1499938964844,280.04998779296875,34505.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620075345039368,1.0,0.0,0.0,3.7596724033355713,3.759697198867798,9.431771559320624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0859375,0.0,1647.123291015625,1895.4371337890625,0.0,2130.204345703125,0.930981993675232,1.0,0.0,3.0,1.0,0.0
17670960,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.913278102874756,0.3659563064575195,0.3302508592605591,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480399489402772,0.4042781889438629,0.3832658231258392,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169976472854614,0.2606991231441498,0.1833779960870742,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516150116920471,0.2977713942527771,0.28329998254776,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452139616012573,0.1274294555187225,0.5825858116149902,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.03326416015625,1.0,0.4093350768089294,1.0,1.0,0.7409278154373169,1.0,-2.115938663482666,0.9928556084632874,1.1230831146240234,0.5073671936988831,1.0,1.0,0.0,84.77751159667969,94.0,55923.66015625,0.0,843.3308715820312,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9481811523437,293.1499938964844,293.1499938964844,279.75,33174.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605401873588562,1.0,0.0,0.0,3.839083671569824,3.839109182357788,9.834413958742516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1552734375,0.0,1731.648193359375,1895.4371337890625,0.0,2117.312255859375,0.9456963539123536,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904053270816803,0.3647487163543701,0.3296360373497009,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403448104858398,0.4056318402290344,0.3849415183067322,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114844560623169,0.261629194021225,0.1842706650495529,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453790545463562,0.2983379065990448,0.2841704487800598,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399648785591125,0.1272806674242019,0.5829710364341736,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123769402503967,1.0,1.0,0.7417479157447815,1.0,-2.119798183441162,0.994469940662384,1.1253283023834229,0.5081984400749207,0.8833287954330444,0.8833287954330444,0.0,87.85148620605469,97.0,56538.5703125,0.0,857.9365234375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693720459938049,1.0,0.0,0.0,3.73589539527893,3.735920906066896,9.31285228489287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.41796875,0.0,1655.884765625,1895.4371337890625,0.0,2195.26416015625,0.926776885986328,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904053270816803,0.3647487163543701,0.3296360373497009,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403448104858398,0.4056318402290344,0.3849415183067322,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114844560623169,0.261629194021225,0.1842706650495529,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453790545463562,0.2983379065990448,0.2841704487800598,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399648785591125,0.1272806674242019,0.5829710364341736,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123769402503967,1.0,1.0,0.7417479157447815,1.0,-2.119798183441162,0.994469940662384,1.1253283023834229,0.5081984400749207,0.8833287954330444,0.8833287954330444,0.0,87.85148620605469,97.0,56538.5703125,0.0,857.9365234375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693720459938049,1.0,0.0,0.0,3.73589539527893,3.735920906066896,9.31285228489287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.41796875,0.0,1655.884765625,1895.4371337890625,0.0,2195.26416015625,0.926776885986328,1.0,0.0,3.0,1.0,0.0
17671140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966211080551147,0.3647030889987945,0.3293321430683136,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.933747947216034,0.4077908098697662,0.3867910504341125,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067547082901001,0.2632028460502624,0.1852745413780212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8401333689689636,0.299494981765747,0.2851443886756897,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354365348815918,0.1273726224899292,0.5833849310874939,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364990234375,1.0,0.4153879880905151,1.0,1.0,0.7425679564476013,1.0,-2.1245217323303223,0.9965388178825378,1.1279829740524292,0.5091705918312073,1.0,1.0,0.0,90.74610137939452,100.0,56023.55859375,0.0,872.7471923828125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616123557090759,1.0,0.0,0.0,3.847921371459961,3.847946882247925,9.879744311547256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1328125,0.0,1744.1328125,1895.4371337890625,0.0,2126.72998046875,0.9476935267448424,1.0,0.0,3.0,1.0,0.0
17671200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966211080551147,0.3647030889987945,0.3293321430683136,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.933747947216034,0.4077908098697662,0.3867910504341125,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067547082901001,0.2632028460502624,0.1852745413780212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8401333689689636,0.299494981765747,0.2851443886756897,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354365348815918,0.1273726224899292,0.5833849310874939,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364990234375,1.0,0.4153879880905151,1.0,1.0,0.7425679564476013,1.0,-2.1245217323303223,0.9965388178825378,1.1279829740524292,0.5091705918312073,1.0,1.0,0.0,90.74610137939452,100.0,56023.55859375,0.0,872.7471923828125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616123557090759,1.0,0.0,0.0,3.847921371459961,3.847946882247925,9.879744311547256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1328125,0.0,1744.1328125,1895.4371337890625,0.0,2126.72998046875,0.9476935267448424,1.0,0.0,3.0,1.0,0.0
17671260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888588547706604,0.3635618388652801,0.3287791013717651,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926758110523224,0.409146785736084,0.3884738385677337,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016543984413147,0.2642034292221069,0.18621926009655,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347429037094116,0.3000803887844085,0.2860356867313385,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308928728103638,0.1272412240505218,0.5838531851768494,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184377193450928,1.0,1.0,0.7434487342834473,1.0,-2.1286513805389404,0.998267948627472,1.1303834915161133,0.5100656747817993,0.8876911401748657,0.8876911401748657,0.0,93.83518981933594,103.0,56684.1015625,0.0,887.767822265625,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704403400421143,1.0,0.0,0.0,3.751859664916992,3.751885414123535,9.392613833369978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.59765625,0.0,1673.5751953125,1895.4371337890625,0.0,2204.74951171875,0.9302091598510742,1.0,0.0,3.0,1.0,0.0
17671320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888588547706604,0.3635618388652801,0.3287791013717651,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926758110523224,0.409146785736084,0.3884738385677337,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016543984413147,0.2642034292221069,0.18621926009655,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347429037094116,0.3000803887844085,0.2860356867313385,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308928728103638,0.1272412240505218,0.5838531851768494,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184377193450928,1.0,1.0,0.7434487342834473,1.0,-2.1286513805389404,0.998267948627472,1.1303834915161133,0.5100656747817993,0.8876911401748657,0.8876911401748657,0.0,93.83518981933594,103.0,56684.1015625,0.0,887.767822265625,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704403400421143,1.0,0.0,0.0,3.751859664916992,3.751885414123535,9.392613833369978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.59765625,0.0,1673.5751953125,1895.4371337890625,0.0,2204.74951171875,0.9302091598510742,1.0,0.0,3.0,1.0,0.0
17671380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822120428085327,0.3635661602020263,0.3285156190395355,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208598732948304,0.411304622888565,0.3903162181377411,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797394335269928,0.2658443748950958,0.1872670948505401,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301507234573364,0.3012515306472778,0.2870193123817444,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268901824951172,0.1273452490568161,0.5843204855918884,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2214660644531,285.04132080078125,1.0,0.4214474260807037,1.0,1.0,0.744329571723938,1.0,-2.1335434913635254,1.0004013776779177,1.1331419944763184,0.5110700130462646,1.0,1.0,0.0,96.74837493896484,106.0,56151.2890625,0.0,902.9270629882812,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626648545265198,1.0,0.0,0.0,3.8580880165100098,3.8581137657165527,9.93201979326841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.341796875,0.0,1757.65576171875,1895.4371337890625,0.0,2135.98681640625,0.9501588344573976,1.0,0.0,3.0,1.0,0.0
17671440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822120428085327,0.3635661602020263,0.3285156190395355,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208598732948304,0.411304622888565,0.3903162181377411,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797394335269928,0.2658443748950958,0.1872670948505401,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301507234573364,0.3012515306472778,0.2870193123817444,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268901824951172,0.1273452490568161,0.5843204855918884,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2214660644531,285.04132080078125,1.0,0.4214474260807037,1.0,1.0,0.744329571723938,1.0,-2.1335434913635254,1.0004013776779177,1.1331419944763184,0.5110700130462646,1.0,1.0,0.0,96.74837493896484,106.0,56151.2890625,0.0,902.9270629882812,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626648545265198,1.0,0.0,0.0,3.8580880165100098,3.8581137657165527,9.93201979326841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.341796875,0.0,1757.65576171875,1895.4371337890625,0.0,2135.98681640625,0.9501588344573976,1.0,0.0,3.0,1.0,0.0
17671500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793222308158875,0.3632133901119232,0.328522652387619,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.918382167816162,0.412138432264328,0.3913641273975372,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956425547599792,0.2664966881275177,0.1878763884305954,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282076716423035,0.3016773164272308,0.2876263856887817,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.625189483165741,0.1273522824048996,0.5848979949951172,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230124652385711,1.0,1.0,0.7447699904441833,1.0,-2.136967658996582,1.0019407272338867,1.1350270509719849,0.5118932723999023,0.9258129000663756,0.9258129000663756,0.0,98.153076171875,106.0,57110.89453125,0.0,911.2656860351562,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35878.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695010304450989,1.0,0.0,0.0,3.862328052520752,3.862354040145874,9.953861308531486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6728515625,0.0,1781.5072021484375,1895.4371337890625,0.0,2196.408447265625,0.9511947631835938,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753317594528198,0.3624977469444275,0.3280365169048309,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147820472717284,0.4126688539981842,0.392015665769577,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929570078849792,0.2669177949428558,0.1882673352956771,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254228234291077,0.3018609583377838,0.2879386246204376,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228376626968384,0.1272318512201309,0.5848747491836548,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244958460330963,1.0,1.0,0.7452275156974792,1.0,-2.1379854679107666,1.0022817850112915,1.1357038021087646,0.5120512247085571,0.8913543224334717,0.8913543224334717,0.0,99.83538055419922,109.0,56847.4375,0.0,918.3538818359376,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715330719947815,1.0,0.0,0.0,3.7693569660186768,3.76938271522522,9.480426115260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5576171875,0.0,1693.8251953125,1895.4371337890625,0.0,2214.46435546875,0.9338955879211426,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693919777870178,0.3625446259975433,0.3278082907199859,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.414821594953537,0.3938483893871307,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892263531684875,0.2686224281787872,0.1893569678068161,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212999701499939,0.3030440509319305,0.2889309823513031,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191445589065552,0.1273457705974578,0.5853880047798157,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.427497386932373,1.0,1.0,0.7461425065994263,1.0,-2.143024206161499,1.0044794082641602,1.138544678688049,0.5130877494812012,1.0,1.0,0.0,102.76255798339844,112.0,56294.04296875,0.0,933.834716796875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637495994567871,1.0,0.0,0.0,3.8684937953948975,3.86851954460144,9.985666338252486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8974609375,0.0,1772.284912109375,1895.4371337890625,0.0,2145.54052734375,0.9528276324272156,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693919777870178,0.3625446259975433,0.3278082907199859,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.414821594953537,0.3938483893871307,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892263531684875,0.2686224281787872,0.1893569678068161,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212999701499939,0.3030440509319305,0.2889309823513031,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191445589065552,0.1273457705974578,0.5853880047798157,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.427497386932373,1.0,1.0,0.7461425065994263,1.0,-2.143024206161499,1.0044794082641602,1.138544678688049,0.5130877494812012,1.0,1.0,0.0,102.76255798339844,112.0,56294.04296875,0.0,933.834716796875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637495994567871,1.0,0.0,0.0,3.8684937953948975,3.86851954460144,9.985666338252486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8974609375,0.0,1772.284912109375,1895.4371337890625,0.0,2145.54052734375,0.9528276324272156,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632599711418152,0.361537754535675,0.3273791968822479,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598355293274,0.4161871969699859,0.3955480754375458,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853412628173828,0.269763171672821,0.1904034316539764,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170052766799927,0.3036722242832184,0.2898668348789215,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153268218040466,0.1272464543581009,0.5860012769699097,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.430537611246109,1.0,1.0,0.7470574975013733,1.0,-2.1476731300354004,1.0064599514007568,1.141213059425354,0.5141209959983826,0.8982795476913452,0.8982795476913452,0.0,105.85531616210938,115.0,57051.18359375,0.0,949.60888671875,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.0821838378906,293.1499938964844,293.1499938964844,279.45001220703125,38783.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725260257720947,1.0,0.0,0.0,3.790381669998169,3.790407657623291,9.58648001869733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.93359375,0.0,1716.6558837890625,1895.4371337890625,0.0,2223.302490234375,0.9383897185325624,1.0,0.0,3.0,1.0,0.0
