time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516748785972596,0.3766550719738006,0.33949875831604,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440614819526672,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602455615997,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503086805343628,0.3754077851772308,0.3561113774776459,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959392309188,0.7373496294021606,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307660222053528,1.0,-2.567420959472656,1.1929686069488523,1.3744524717330933,0.6045426726341248,0.863361120223999,0.863361120223999,0.0,90.1465835571289,108.0,72355.96875,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124473571777,3.6051487922668457,8.672290618960687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.505859375,0.0,1508.748046875,1895.4371337890625,0.0,2511.67724609375,0.8988237977027893,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516748785972596,0.3766550719738006,0.33949875831604,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440614819526672,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602455615997,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503086805343628,0.3754077851772308,0.3561113774776459,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959392309188,0.7373496294021606,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307660222053528,1.0,-2.567420959472656,1.1929686069488523,1.3744524717330933,0.6045426726341248,0.863361120223999,0.863361120223999,0.0,90.1465835571289,108.0,72355.96875,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124473571777,3.6051487922668457,8.672290618960687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.505859375,0.0,1508.748046875,1895.4371337890625,0.0,2511.67724609375,0.8988237977027893,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478427171707152,0.3770666420459747,0.3396598696708679,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476474761962891,0.4261700809001922,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088599979877472,0.2856558263301849,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468382596969604,0.376140683889389,0.3566626012325287,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174103856086731,0.1627934575080871,0.738917350769043,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161137104034,1.0,1.0,0.8316353559494019,1.0,-2.577548027038574,1.1977870464324951,1.3797610998153689,0.607109010219574,0.9563918709754944,0.9563918709754944,0.0,91.58236694335938,108.0,71971.734375,0.0,1375.0743408203125,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799068033695221,1.0,0.0,0.0,3.665047645568848,3.665071487426758,8.962982747107162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.4072265625,0.0,1534.7025146484375,1895.4371337890625,0.0,2462.907470703125,0.909274160861969,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.941175103187561,0.3775871694087982,0.3402064442634582,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.550251305103302,0.4349263906478882,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691639542579652,0.4110670685768127,0.2872441112995147,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404467344284058,0.3769979774951935,0.3575277924537658,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326696395874,0.1632655709981918,0.7413273453712463,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791227579116821,1.0,1.0,0.8324300050735474,1.0,-2.59455943107605,1.2059969902038574,1.3885624408721924,0.6115782856941223,0.9819613099098206,0.9819613099098206,0.0,94.17469787597656,128.0,72561.9609375,0.0,1408.6248779296875,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986971735954285,1.0,0.0,0.0,3.750288248062134,3.750312566757202,9.384747272633832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.001953125,0.0,1622.31103515625,1895.4371337890625,0.0,2459.519775390625,0.9254879951477052,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178160429000854,0.3773564994335174,0.340551495552063,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509511828422546,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.414449542760849,0.2899776101112366,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180150032043456,0.3778377473354339,0.3588193953037262,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637448370456695,0.7454428672790527,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340193033218384,1.0,-2.640345335006714,1.2281794548034668,1.4121659994125366,0.6237931251525879,0.9116845726966858,0.9116845726966858,0.0,102.87511444091795,148.0,74314.546875,0.0,1508.708251953125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.709177970886232,3.709202766418457,9.180125744023826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.87890625,0.0,1605.6236572265625,1895.4371337890625,0.0,2536.646484375,0.9196293950080872,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178160429000854,0.3773564994335174,0.340551495552063,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509511828422546,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.414449542760849,0.2899776101112366,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180150032043456,0.3778377473354339,0.3588193953037262,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637448370456695,0.7454428672790527,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340193033218384,1.0,-2.640345335006714,1.2281794548034668,1.4121659994125366,0.6237931251525879,0.9116845726966858,0.9116845726966858,0.0,102.87511444091795,148.0,74314.546875,0.0,1508.708251953125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.709177970886232,3.709202766418457,9.180125744023826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.87890625,0.0,1605.6236572265625,1895.4371337890625,0.0,2536.646484375,0.9196293950080872,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914098739624023,0.3773336708545685,0.3408203423023224,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470229387283325,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988205432892,0.2926786243915558,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923372626304626,0.3787111639976501,0.3599892854690552,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640419214963913,0.748796820640564,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356086611747742,1.0,-2.697399377822876,1.2558928728103638,1.4415065050125122,0.6390740275382996,0.9223632216453552,0.9223632216453552,0.0,115.2396011352539,168.0,75797.2265625,0.0,1644.994140625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406904220581,3.705431461334229,9.161468597085332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8251953125,0.0,1594.326416015625,1895.4371337890625,0.0,2573.462158203125,0.918125867843628,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914098739624023,0.3773336708545685,0.3408203423023224,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470229387283325,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988205432892,0.2926786243915558,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923372626304626,0.3787111639976501,0.3599892854690552,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640419214963913,0.748796820640564,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356086611747742,1.0,-2.697399377822876,1.2558928728103638,1.4415065050125122,0.6390740275382996,0.9223632216453552,0.9223632216453552,0.0,115.2396011352539,168.0,75797.2265625,0.0,1644.994140625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406904220581,3.705431461334229,9.161468597085332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8251953125,0.0,1594.326416015625,1895.4371337890625,0.0,2573.462158203125,0.918125867843628,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556172251701355,0.3773342370986938,0.3416022956371307,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717288613319396,0.5417807698249817,0.5149580836296082,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888638496399,0.3795925974845886,0.3616200685501098,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586179733276,0.1641487330198288,0.7531843185424805,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.839025616645813,1.0,-2.72119140625,1.266841173171997,1.454350233078003,0.6454207301139832,0.9357360601425172,0.9357360601425172,0.0,135.2872314453125,188.0,76563.171875,0.0,1772.88525390625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.7560067176818848,3.7560315132141113,9.413388966095226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3447265625,0.0,1647.5333251953125,1895.4371337890625,0.0,2603.24072265625,0.928201138973236,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556172251701355,0.3773342370986938,0.3416022956371307,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717288613319396,0.5417807698249817,0.5149580836296082,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888638496399,0.3795925974845886,0.3616200685501098,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586179733276,0.1641487330198288,0.7531843185424805,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.839025616645813,1.0,-2.72119140625,1.266841173171997,1.454350233078003,0.6454207301139832,0.9357360601425172,0.9357360601425172,0.0,135.2872314453125,188.0,76563.171875,0.0,1772.88525390625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.7560067176818848,3.7560315132141113,9.413388966095226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3447265625,0.0,1647.5333251953125,1895.4371337890625,0.0,2603.24072265625,0.928201138973236,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269107341766357,0.377009779214859,0.3421497046947479,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331422448158264,0.5398223996162415,0.5133657455444336,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248465597629547,0.2986760139465332,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987874984741,0.3802313804626465,0.3630967438220978,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966377258301,0.1640699952840805,0.7569339275360107,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424425721168518,1.0,-2.7303619384765625,1.2705782651901243,1.459783673286438,0.6479414701461792,0.939698338508606,0.939698338508606,0.0,156.98951721191406,191.0,76851.6640625,0.0,1887.2552490234373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.7779483795166016,3.7779734134674072,9.52369134665787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3935546875,0.0,1675.5560302734375,1895.4371337890625,0.0,2621.623291015625,0.9335103631019592,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269107341766357,0.377009779214859,0.3421497046947479,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331422448158264,0.5398223996162415,0.5133657455444336,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248465597629547,0.2986760139465332,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987874984741,0.3802313804626465,0.3630967438220978,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966377258301,0.1640699952840805,0.7569339275360107,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424425721168518,1.0,-2.7303619384765625,1.2705782651901243,1.459783673286438,0.6479414701461792,0.939698338508606,0.939698338508606,0.0,156.98951721191406,191.0,76851.6640625,0.0,1887.2552490234373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.7779483795166016,3.7779734134674072,9.52369134665787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3935546875,0.0,1675.5560302734375,1895.4371337890625,0.0,2621.623291015625,0.9335103631019592,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182830810546875,0.3768249452114105,0.3422722220420837,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920767307281494,0.5394570827484131,0.5131831169128418,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495877385139465,0.4264758229255676,0.3000289499759674,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205900192260742,0.3805199265480041,0.3636747896671295,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242365837097168,0.164018839597702,0.7581353187561035,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.8441510200500488,1.0,-2.734057903289795,1.2720481157302856,1.4620096683502195,0.6488240361213684,0.94012188911438,0.94012188911438,0.0,164.76194763183594,191.0,76943.9296875,0.0,1929.1851806640625,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170233964920044,1.0,0.0,0.0,3.7856078147888175,3.785633087158203,9.562347713654162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.05078125,0.0,1685.639404296875,1895.4371337890625,0.0,2628.015625,0.9353398084640504,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118937015533447,0.3766534924507141,0.342334508895874,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121115803718568,0.5393011569976807,0.5131794810295105,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440721035003662,0.4281194806098938,0.3013363778591156,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145598769187927,0.3808103203773498,0.3641793727874756,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195857524871826,0.1639762222766876,0.7590296268463135,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482564568519592,1.0,1.0,0.8455238938331604,1.0,-2.7373809814453125,1.2733999490737915,1.4639809131622314,0.6496341824531555,0.9402973651885986,0.9402973651885986,0.0,170.7788848876953,179.0,77015.0859375,0.0,1962.448974609375,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175850510597229,1.0,0.0,0.0,3.791545867919922,3.791571140289306,9.592370133759689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8095703125,0.0,1693.4815673828125,1895.4371337890625,0.0,2633.2109375,0.936744511127472,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085773587226868,0.3763685524463653,0.3421703577041626,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080816507339478,0.5392929911613464,0.513177752494812,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647614955902,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119091391563416,0.3814205527305603,0.3648583590984344,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370769262313,0.759324848651886,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482697010040283,1.0,-2.741228580474853,1.274746060371399,1.466482400894165,0.6505048274993896,0.9392189383506776,0.9392189383506776,0.0,173.8934326171875,167.0,77074.71875,0.0,1983.0567626953125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798827648162842,3.7988529205322266,9.629249007048202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.033203125,0.0,1703.690673828125,1895.4371337890625,0.0,2641.35693359375,0.9385050535202026,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085773587226868,0.3763685524463653,0.3421703577041626,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080816507339478,0.5392929911613464,0.513177752494812,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647614955902,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119091391563416,0.3814205527305603,0.3648583590984344,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370769262313,0.759324848651886,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482697010040283,1.0,-2.741228580474853,1.274746060371399,1.466482400894165,0.6505048274993896,0.9392189383506776,0.9392189383506776,0.0,173.8934326171875,167.0,77074.71875,0.0,1983.0567626953125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798827648162842,3.7988529205322266,9.629249007048202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.033203125,0.0,1703.690673828125,1895.4371337890625,0.0,2641.35693359375,0.9385050535202026,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122522830963135,0.3761950731277466,0.3418546915054321,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098156452179,0.5395671129226685,0.513237714767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056637763977,0.3821048140525818,0.3653402328491211,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640059798955917,0.7588292956352234,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510155081748962,1.0,-2.7436392307281494,1.2754158973693848,1.4682234525680542,0.6509127616882324,0.9380511045455932,0.9380511045455932,0.0,170.36109924316406,155.0,77073.8828125,0.0,1970.3455810546875,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311193466187,1.0,0.0,0.0,3.800865888595581,3.800891399383545,9.639586551202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.49609375,0.0,1707.1014404296875,1895.4371337890625,0.0,2646.595458984375,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122522830963135,0.3761950731277466,0.3418546915054321,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098156452179,0.5395671129226685,0.513237714767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056637763977,0.3821048140525818,0.3653402328491211,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640059798955917,0.7588292956352234,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510155081748962,1.0,-2.7436392307281494,1.2754158973693848,1.4682234525680542,0.6509127616882324,0.9380511045455932,0.9380511045455932,0.0,170.36109924316406,155.0,77073.8828125,0.0,1970.3455810546875,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311193466187,1.0,0.0,0.0,3.800865888595581,3.800891399383545,9.639586551202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.49609375,0.0,1707.1014404296875,1895.4371337890625,0.0,2646.595458984375,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200004696846008,0.3761149048805237,0.3414910137653351,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620732307434,0.539975643157959,0.5133074522018433,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082456886768341,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243443369865417,0.3828572928905487,0.3657453060150146,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965896606445,0.1641830205917358,0.7581442594528198,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534834384918213,1.0,-2.745646953582764,1.2759560346603394,1.4696909189224243,0.651201605796814,0.9375084042549132,0.9375084042549132,0.0,163.16363525390625,143.0,77057.203125,0.0,1939.8204345703125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6875,0.0,1707.7708740234375,1895.4371337890625,0.0,2650.33935546875,0.9391533732414246,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200004696846008,0.3761149048805237,0.3414910137653351,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620732307434,0.539975643157959,0.5133074522018433,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082456886768341,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243443369865417,0.3828572928905487,0.3657453060150146,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965896606445,0.1641830205917358,0.7581442594528198,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534834384918213,1.0,-2.745646953582764,1.2759560346603394,1.4696909189224243,0.651201605796814,0.9375084042549132,0.9375084042549132,0.0,163.16363525390625,143.0,77057.203125,0.0,1939.8204345703125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6875,0.0,1707.7708740234375,1895.4371337890625,0.0,2650.33935546875,0.9391533732414246,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.83048015832901,0.3760954737663269,0.3411159515380859,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391884803772,0.5133672952651978,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071918487549,0.4421333074569702,0.3104907572269439,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354248404502869,0.3836541771888733,0.3661217093467712,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935230255127,0.1644425988197326,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559513688087463,1.0,-2.747636556625366,1.2765085697174072,1.4711278676986694,0.6514412760734558,0.9374372363090516,0.9374372363090516,0.0,154.06788635253906,131.0,77041.2421875,0.0,1900.3299560546875,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764158248901,1.0,0.0,0.0,3.801178216934204,3.801203727722168,9.64117020885169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.412109375,0.0,1707.9239501953125,1895.4371337890625,0.0,2653.498046875,0.939178466796875,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.83048015832901,0.3760954737663269,0.3411159515380859,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391884803772,0.5133672952651978,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071918487549,0.4421333074569702,0.3104907572269439,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354248404502869,0.3836541771888733,0.3661217093467712,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935230255127,0.1644425988197326,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559513688087463,1.0,-2.747636556625366,1.2765085697174072,1.4711278676986694,0.6514412760734558,0.9374372363090516,0.9374372363090516,0.0,154.06788635253906,131.0,77041.2421875,0.0,1900.3299560546875,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764158248901,1.0,0.0,0.0,3.801178216934204,3.801203727722168,9.64117020885169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.412109375,0.0,1707.9239501953125,1895.4371337890625,0.0,2653.498046875,0.939178466796875,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368453979492188,0.3761054575443268,0.3409276902675628,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481905698776244,0.5406813621520996,0.5133892893791199,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823504447937012,0.4439819753170013,0.3116179704666137,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421567678451538,0.3840661942958832,0.3663030564785003,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390648484230042,0.1646025627851486,0.7572132349014282,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571853637695312,1.0,-2.7486729621887207,1.2768124341964722,1.471860647201538,0.6515567898750305,0.937544882297516,0.937544882297516,0.0,148.9807586669922,131.0,77035.8046875,0.0,1878.0987548828125,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199375867843628,1.0,0.0,0.0,3.8013508319854736,3.8013763427734375,9.64204559750215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.373046875,0.0,1708.1083984375,1895.4371337890625,0.0,2654.990966796875,0.939216375350952,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439573049545288,0.3761236369609833,0.3407403230667114,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576792120933532,0.5409246683120728,0.5134059190750122,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.891765296459198,0.4458428919315338,0.3127487301826477,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496812582015991,0.3844831585884094,0.3664821684360504,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446568965911865,0.1647764146327972,0.7569624185562134,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8584052324295044,1.0,-2.7497408390045166,1.2771375179290771,1.4726033210754397,0.6516757011413574,0.9377049803733826,0.9377049803733826,0.0,143.69924926757812,119.0,77032.1953125,0.0,1854.9884033203125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200948238372803,1.0,0.0,0.0,3.801640748977661,3.801666259765625,9.643516705182265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.728515625,0.0,1708.42041015625,1895.4371337890625,0.0,2656.44775390625,0.9392791390419006,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522564768791199,0.3761500120162964,0.3405466973781585,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679368138313292,0.5411772727966309,0.5134173631668091,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025061726570128,0.4477906823158264,0.31392902135849,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584519028663635,0.3849209547042846,0.3666665852069855,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512214541435242,0.1649702191352844,0.7567340135574341,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.8596739172935486,1.0,-2.750887870788574,1.27749764919281,1.4733901023864746,0.6518021821975708,0.937916100025177,0.937916100025177,0.0,138.04507446289062,119.0,77030.5,0.0,1830.23291015625,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202553987503052,1.0,0.0,0.0,3.802070617675781,3.802096128463745,9.645697218729763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.419921875,0.0,1708.892333984375,1895.4371337890625,0.0,2657.935546875,0.9393724799156188,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608169555664062,0.3761792778968811,0.3403692245483398,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775478839874268,0.5414090156555176,0.5134233832359314,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138946533203124,0.4495967924594879,0.3150217831134796,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674749135971069,0.3853275179862976,0.366835743188858,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.658024251461029,0.1651579886674881,0.7565479874610901,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294902801514,1.0,1.0,0.8608450293540955,1.0,-2.7519731521606445,1.277846097946167,1.474127173423767,0.6519221067428589,0.9381385445594788,0.9381385445594788,0.0,132.73025512695312,107.0,77030.453125,0.0,1806.95654296875,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203977942466736,1.0,0.0,0.0,3.8025622367858887,3.802587747573853,9.648191507949375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6171875,0.0,1709.4400634765625,1895.4371337890625,0.0,2659.255126953125,0.9394795894622804,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818696141242981,0.3762521743774414,0.3400057852268219,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972484707832336,0.5419055819511414,0.513431966304779,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426446557044984,0.4533837139606476,0.3173115849494934,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895078897476196,0.3861784040927887,0.3671869337558746,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748397350311279,0.1655738353729248,0.75625079870224,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824165344238,1.0,1.0,0.8632847666740417,1.0,-2.7538375854492188,1.2783825397491455,1.4754550457000732,0.6520703434944153,0.93838632106781,0.93838632106781,0.0,121.46524810791016,95.0,77026.25,0.0,1757.2364501953125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803202629089,1.0,0.0,0.0,3.803691864013672,3.803717374801636,9.653925872044056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5654296875,0.0,1710.78173828125,1895.4371337890625,0.0,2661.873291015625,0.9397277235984802,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818696141242981,0.3762521743774414,0.3400057852268219,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972484707832336,0.5419055819511414,0.513431966304779,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426446557044984,0.4533837139606476,0.3173115849494934,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895078897476196,0.3861784040927887,0.3671869337558746,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748397350311279,0.1655738353729248,0.75625079870224,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824165344238,1.0,1.0,0.8632847666740417,1.0,-2.7538375854492188,1.2783825397491455,1.4754550457000732,0.6520703434944153,0.93838632106781,0.93838632106781,0.0,121.46524810791016,95.0,77026.25,0.0,1757.2364501953125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803202629089,1.0,0.0,0.0,3.803691864013672,3.803717374801636,9.653925872044056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5654296875,0.0,1710.78173828125,1895.4371337890625,0.0,2661.873291015625,0.9397277235984802,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987528681755066,0.3761864602565765,0.3397085964679718,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442966818809509,0.4910355806350708,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645277261734008,0.4570548832416534,0.3196661472320556,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073323011398317,0.386906236410141,0.3676139116287231,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.688522458076477,0.1659130454063415,0.7564624547958374,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088324546813965,1.0,1.0,0.8657143712043762,1.0,-2.7310433387756348,1.2667694091796875,1.4642740488052368,0.6458851099014282,0.9191337823867798,0.9191337823867798,0.0,112.99378967285156,98.0,76421.703125,0.0,1683.2266845703125,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204519748687744,1.0,0.0,0.0,3.783543586730957,3.783569097518921,9.55192263063509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1708984375,0.0,1692.5870361328125,1895.4371337890625,0.0,2659.757080078125,0.9355035424232484,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987528681755066,0.3761864602565765,0.3397085964679718,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442966818809509,0.4910355806350708,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645277261734008,0.4570548832416534,0.3196661472320556,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073323011398317,0.386906236410141,0.3676139116287231,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.688522458076477,0.1659130454063415,0.7564624547958374,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088324546813965,1.0,1.0,0.8657143712043762,1.0,-2.7310433387756348,1.2667694091796875,1.4642740488052368,0.6458851099014282,0.9191337823867798,0.9191337823867798,0.0,112.99378967285156,98.0,76421.703125,0.0,1683.2266845703125,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204519748687744,1.0,0.0,0.0,3.783543586730957,3.783569097518921,9.55192263063509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1708984375,0.0,1692.5870361328125,1895.4371337890625,0.0,2659.757080078125,0.9355035424232484,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090619683265686,0.3761175870895386,0.3394697606563568,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499184131622314,0.4750078320503235,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977271854877472,0.4607428312301636,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191799759864808,0.3876139521598816,0.3681026697158813,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696930468082428,0.1662468016147613,0.7571489214897156,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040194988250732,1.0,1.0,0.8681439757347107,1.0,-2.7154698371887207,1.2588176727294922,1.456652045249939,0.6411696076393127,0.907662034034729,0.907662034034729,0.0,108.28819274902344,101.0,75753.2265625,0.0,1638.921142578125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661932945251,1.0,0.0,0.0,3.740147829055786,3.740172863006592,9.334065111943346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4384765625,0.0,1643.8326416015625,1895.4371337890625,0.0,2645.068603515625,0.92621248960495,1.0,0.0,3.0,1.0,0.0
