time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090619683265686,0.3761175870895386,0.3394697606563568,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499184131622314,0.4750078320503235,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977271854877472,0.4607428312301636,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191799759864808,0.3876139521598816,0.3681026697158813,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696930468082428,0.1662468016147613,0.7571489214897156,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040194988250732,1.0,1.0,0.8681439757347107,1.0,-2.7154698371887207,1.2588176727294922,1.456652045249939,0.6411696076393127,0.907662034034729,0.907662034034729,0.0,108.28819274902344,101.0,75753.2265625,0.0,1638.921142578125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661932945251,1.0,0.0,0.0,3.740147829055786,3.740172863006592,9.334065111943346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4384765625,0.0,1643.8326416015625,1895.4371337890625,0.0,2645.068603515625,0.92621248960495,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125545620918274,0.3761293590068817,0.3394235074520111,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530074238777161,0.4700670838356018,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814876317977904,0.462634414434433,0.323350727558136,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232084155082704,0.3879989385604858,0.368408054113388,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.69969642162323,0.1664191931486129,0.7576828598976135,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027116537094116,1.0,1.0,0.8693587779998779,1.0,-2.7120020389556885,1.256951928138733,1.455049991607666,0.6400235295295715,0.906413435935974,0.906413435935974,0.0,106.9142074584961,101.0,75544.140625,0.0,1627.5689697265625,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180716037750244,1.0,0.0,0.0,3.725231885910034,3.7252566814422607,9.259763373847818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5576171875,0.0,1625.2445068359375,1895.4371337890625,0.0,2637.713134765625,0.9227733612060548,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151358604431152,0.3761507570743561,0.3394049406051636,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559266209602356,0.4665442407131195,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847468137741088,0.4645377993583679,0.3246403634548187,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262396693229676,0.3883916735649109,0.3687386810779571,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017740607261658,0.1666062623262405,0.7583277225494385,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019399523735046,1.0,1.0,0.8702803254127502,1.0,-2.710465908050537,1.256073236465454,1.4543925523757937,0.6394407749176025,0.906769335269928,0.906769335269928,0.0,105.9754409790039,119.0,75405.90625,0.0,1621.023193359375,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174180388450623,1.0,0.0,0.0,3.714658737182617,3.714683532714844,9.207275297740124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.8515625,0.0,1611.468505859375,1895.4371337890625,0.0,2631.665771484375,0.9202792644500732,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082564115524292,0.3762674033641815,0.3395757973194122,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599796772003174,0.4763089716434479,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684279263019562,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196621775627136,0.3892441391944885,0.3696126937866211,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990201950073,0.1670476645231247,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071407556533813,1.0,1.0,0.8721233010292053,1.0,-2.7295310497283936,1.2652335166931152,1.4642974138259888,0.6439791321754456,0.9233070015907288,0.9233070015907288,0.0,109.09841918945312,137.0,75733.171875,0.0,1663.1126708984375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929219245911,1.0,0.0,0.0,3.720417737960816,3.720442533493042,9.235846505362132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.119140625,0.0,1610.672119140625,1895.4371337890625,0.0,2626.808837890625,0.921051859855652,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082564115524292,0.3762674033641815,0.3395757973194122,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599796772003174,0.4763089716434479,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684279263019562,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196621775627136,0.3892441391944885,0.3696126937866211,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990201950073,0.1670476645231247,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071407556533813,1.0,1.0,0.8721233010292053,1.0,-2.7295310497283936,1.2652335166931152,1.4642974138259888,0.6439791321754456,0.9233070015907288,0.9233070015907288,0.0,109.09841918945312,137.0,75733.171875,0.0,1663.1126708984375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929219245911,1.0,0.0,0.0,3.720417737960816,3.720442533493042,9.235846505362132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.119140625,0.0,1610.672119140625,1895.4371337890625,0.0,2626.808837890625,0.921051859855652,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931660056114197,0.3763948678970337,0.3399267494678497,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598980188369751,0.5003500580787659,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003395080566,0.4723457396030426,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903953492641449,0.3901145458221435,0.3706769943237304,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905025482178,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174594521522522,1.0,1.0,0.8739662766456604,1.0,-2.7673869132995605,1.283569574356079,1.4838173389434814,0.6537090539932251,0.9522042870521544,0.9522042870521544,0.0,116.72982025146484,140.0,76729.828125,0.0,1755.029052734375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.76904296875,3.7690680027008057,9.478845868216012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.740234375,0.0,1659.588623046875,1895.4371337890625,0.0,2640.23876953125,0.9312446713447572,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931660056114197,0.3763948678970337,0.3399267494678497,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598980188369751,0.5003500580787659,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003395080566,0.4723457396030426,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903953492641449,0.3901145458221435,0.3706769943237304,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905025482178,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174594521522522,1.0,1.0,0.8739662766456604,1.0,-2.7673869132995605,1.283569574356079,1.4838173389434814,0.6537090539932251,0.9522042870521544,0.9522042870521544,0.0,116.72982025146484,140.0,76729.828125,0.0,1755.029052734375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.76904296875,3.7690680027008057,9.478845868216012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.740234375,0.0,1659.588623046875,1895.4371337890625,0.0,2640.23876953125,0.9312446713447572,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816940188407898,0.3763840198516845,0.3401542603969574,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568252205848694,0.5199547410011292,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591924548149108,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928726315498352,0.3908677995204925,0.3716289699077606,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777843236923218,0.1678014099597931,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768963813781738,1.0,-2.7987663745880127,1.298513650894165,1.500252604484558,0.6618595719337463,0.9750706553459167,0.9750706553459167,0.0,123.23037719726562,143.0,77730.8671875,0.0,1833.8720703125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.79322294369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8818359375,0.0,1731.41748046875,1895.4371337890625,0.0,2667.0751953125,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816940188407898,0.3763840198516845,0.3401542603969574,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568252205848694,0.5199547410011292,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591924548149108,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928726315498352,0.3908677995204925,0.3716289699077606,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777843236923218,0.1678014099597931,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768963813781738,1.0,-2.7987663745880127,1.298513650894165,1.500252604484558,0.6618595719337463,0.9750706553459167,0.9750706553459167,0.0,123.23037719726562,143.0,77730.8671875,0.0,1833.8720703125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.79322294369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8818359375,0.0,1731.41748046875,1895.4371337890625,0.0,2667.0751953125,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692319393157959,0.3761570751667022,0.340236485004425,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920289516448976,0.5530593395233154,0.5250850915908813,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695755004884,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806989789009094,0.3914230465888977,0.3724471032619476,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004894733429,0.7686159014701843,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798264861106873,1.0,-2.8123204708099365,1.3046956062316897,1.5076247453689575,0.6653525233268738,0.9809933304786682,0.9809933304786682,0.0,130.12835693359375,146.0,78293.171875,0.0,1887.775390625,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.298828125,0.0,1791.411865234375,1895.4371337890625,0.0,2693.791015625,0.9554798007011414,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692319393157959,0.3761570751667022,0.340236485004425,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920289516448976,0.5530593395233154,0.5250850915908813,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695755004884,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806989789009094,0.3914230465888977,0.3724471032619476,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004894733429,0.7686159014701843,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798264861106873,1.0,-2.8123204708099365,1.3046956062316897,1.5076247453689575,0.6653525233268738,0.9809933304786682,0.9809933304786682,0.0,130.12835693359375,146.0,78293.171875,0.0,1887.775390625,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.298828125,0.0,1791.411865234375,1895.4371337890625,0.0,2693.791015625,0.9554798007011414,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.863083004951477,0.3759758174419403,0.3402227163314819,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857186675071716,0.5518381595611572,0.5238381028175354,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411918520927428,0.481460839509964,0.3371139764785766,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746554851531982,0.391638696193695,0.3728041350841522,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637917160987854,0.1680476814508438,0.7695460319519043,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812915682792664,1.0,-2.8136565685272217,1.305150032043457,1.5085066556930542,0.6655305624008179,0.977121651172638,0.977121651172638,0.0,133.5938262939453,146.0,78378.3515625,0.0,1906.6890869140625,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252370953559875,1.0,0.0,0.0,3.8897805213928223,3.889806747436523,1.0095862990056048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8701171875,0.0,1810.0045166015625,1895.4371337890625,0.0,2704.15380859375,0.958500862121582,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581264615058899,0.3757869005203247,0.3401665091514587,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803555011749268,0.5510030388832092,0.5229883790016174,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363293051719666,0.4831859171390533,0.338396668434143,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869819164276123,0.3918420672416687,0.3731156885623932,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620746612549,0.1680787652730941,0.7702645659446716,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153913497925,1.0,1.0,0.8828244209289551,1.0,-2.81534743309021,1.3057725429534912,1.5095747709274292,0.6657938361167908,0.9737045764923096,0.9737045764923096,0.0,136.54579162597656,149.0,78422.6171875,0.0,1923.5338134765625,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260719180107117,1.0,0.0,0.0,3.8965249061584473,3.896551370620728,1.0130903547178605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8291015625,0.0,1820.95751953125,1895.4371337890625,0.0,2711.910400390625,0.9602406620979308,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532409071922302,0.3755719661712646,0.3400819301605224,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974850594997406,0.5503286123275757,0.5223335027694702,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317144751548768,0.4852670431137085,0.3399223983287811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865089476108551,0.3920885920524597,0.3734641969203949,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564000248908997,0.1681097745895385,0.7709751129150391,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229685783386,1.0,1.0,0.8846638202667236,1.0,-2.8175647258758545,1.3066143989562988,1.5109503269195557,0.666161835193634,0.970400094985962,0.970400094985962,0.0,139.61048889160156,149.0,78441.75,0.0,1941.77978515625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826838493347168,1.0,0.0,0.0,3.9001524448394775,3.900178909301758,1.0149775562240393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5654296875,0.0,1827.589599609375,1895.4371337890625,0.0,2719.03515625,0.9612454771995544,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503929376602173,0.3754368126392364,0.3400245606899261,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715297222137452,0.5499857068061829,0.522016704082489,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291130304336548,0.4866620302200317,0.3409384787082672,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623490333557129,0.3922571837902069,0.3736916184425354,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741060256958,0.1681313067674636,0.7714088559150696,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928025245667,1.0,1.0,0.8858901262283325,1.0,-2.8191306591033936,1.307220458984375,1.511910319328308,0.6664320826530457,0.9686067700386048,0.9686067700386048,0.0,141.4756317138672,152.0,78443.2890625,0.0,1953.244140625,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272891044616699,1.0,0.0,0.0,3.901131629943848,3.901158094406128,1.015487328004383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.12109375,0.0,1829.8341064453125,1895.4371337890625,0.0,2723.224609375,0.9615592956542968,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445274829864502,0.3751329481601715,0.3398890495300293,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644758701324464,0.5494351387023926,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241386651992798,0.4901828169822693,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726612091064,0.392699658870697,0.3742542564868927,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375104904175,0.1681999862194061,0.7724210023880005,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.88895583152771,1.0,-2.823382377624512,1.3089070320129397,1.5144753456115725,0.6672012209892273,0.9658843278884888,0.9658843278884888,0.0,145.524658203125,155.0,78419.3984375,0.0,1979.5465087890625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.899998426437378,3.900024890899658,1.0148974070034456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7880859375,0.0,1829.61474609375,1895.4371337890625,0.0,2731.876708984375,0.9614222645759584,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445274829864502,0.3751329481601715,0.3398890495300293,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644758701324464,0.5494351387023926,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241386651992798,0.4901828169822693,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726612091064,0.392699658870697,0.3742542564868927,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375104904175,0.1681999862194061,0.7724210023880005,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.88895583152771,1.0,-2.823382377624512,1.3089070320129397,1.5144753456115725,0.6672012209892273,0.9658843278884888,0.9658843278884888,0.0,145.524658203125,155.0,78419.3984375,0.0,1979.5465087890625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.899998426437378,3.900024890899658,1.0148974070034456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7880859375,0.0,1829.61474609375,1895.4371337890625,0.0,2731.876708984375,0.9614222645759584,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396821618080139,0.3748520016670227,0.3397612869739532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583933353424072,0.5490542054176331,0.5213176012039185,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117655754088,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347807884216,0.3931543529033661,0.3748132884502411,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910621166229,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916293382644653,1.0,-2.8278908729553223,1.3107764720916748,1.517114520072937,0.6680865287780762,0.964561402797699,0.964561402797699,0.0,149.08819580078125,158.0,78380.34375,0.0,2004.000732421875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871381759644,1.0,0.0,0.0,3.897575855255127,3.8976023197174072,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3232421875,0.0,1826.8846435546875,1895.4371337890625,0.0,2739.94921875,0.9609103202819824,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396821618080139,0.3748520016670227,0.3397612869739532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583933353424072,0.5490542054176331,0.5213176012039185,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117655754088,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347807884216,0.3931543529033661,0.3748132884502411,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910621166229,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916293382644653,1.0,-2.8278908729553223,1.3107764720916748,1.517114520072937,0.6680865287780762,0.964561402797699,0.964561402797699,0.0,149.08819580078125,158.0,78380.34375,0.0,2004.000732421875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871381759644,1.0,0.0,0.0,3.897575855255127,3.8976023197174072,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3232421875,0.0,1826.8846435546875,1895.4371337890625,0.0,2739.94921875,0.9609103202819824,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353579640388489,0.3745709955692291,0.3396287262439728,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527537822723388,0.5487077236175537,0.5211093425750732,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317271232605,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482290506362915,0.3936006724834442,0.3753593266010284,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943027853965759,1.0,-2.8324503898620605,1.3126810789108276,1.5197691917419434,0.6689812541007996,0.9636001586914062,0.9636001586914062,0.0,152.42803955078125,161.0,78332.25,0.0,2027.532958984375,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029039382935,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123027323061251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.484375,0.0,1823.7484130859373,1895.4371337890625,0.0,2748.472900390625,0.9603419303894044,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353579640388489,0.3745709955692291,0.3396287262439728,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527537822723388,0.5487077236175537,0.5211093425750732,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317271232605,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482290506362915,0.3936006724834442,0.3753593266010284,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943027853965759,1.0,-2.8324503898620605,1.3126810789108276,1.5197691917419434,0.6689812541007996,0.9636001586914062,0.9636001586914062,0.0,152.42803955078125,161.0,78332.25,0.0,2027.532958984375,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029039382935,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123027323061251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.484375,0.0,1823.7484130859373,1895.4371337890625,0.0,2748.472900390625,0.9603419303894044,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333241939544678,0.3744275569915771,0.3395587801933288,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500352144241332,0.5485333800315857,0.5210062265396118,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159263372421264,0.4990447163581848,0.349855363368988,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463585376739502,0.3938178122043609,0.3756255805492401,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418867707252502,0.1684472113847732,0.7750053405761719,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494394898414612,1.0,1.0,0.8956395387649536,1.0,-2.834719657897949,1.3136321306228638,1.5210875272750854,0.669421374797821,0.9630997776985168,0.9630997776985168,0.0,154.0481719970703,161.0,78304.0703125,0.0,2039.068359375,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304768800735474,1.0,0.0,0.0,3.893641710281372,3.893668174743652,1.0115916211361764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.978515625,0.0,1822.0616455078125,1895.4371337890625,0.0,2752.885498046875,0.9600361585617064,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313544988632202,0.3742810189723968,0.3394855558872223,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473647475242616,0.5483531951904297,0.5208983421325684,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146143198013306,0.5008123517036438,0.3511245548725128,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445549607276917,0.3940292000770569,0.3758860230445862,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405040621757507,0.1685009002685547,0.7755271792411804,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507172346115112,1.0,1.0,0.897009015083313,1.0,-2.836968183517456,1.3145720958709717,1.5223959684371948,0.6698481440544128,0.9625450372695924,0.9625450372695924,0.0,155.6453399658203,164.0,78272.6875,0.0,2050.4755859375,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36075.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309558033943176,1.0,0.0,0.0,3.892158031463623,3.8921844959259033,1.0108209380632616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.65625,0.0,1820.23779296875,1895.4371337890625,0.0,2757.344970703125,0.9597046375274658,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275637626647949,0.3739786744117737,0.3393296301364898,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942134976387024,0.5479727983474731,0.5206646919250488,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121785759925842,0.5043389797210693,0.3536559343338012,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411070704460144,0.3944354951381683,0.3763902187347412,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686079204082489,0.776564359664917,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532283782958984,1.0,1.0,0.8997479677200317,1.0,-2.841394424438477,1.316425085067749,1.524969458580017,0.6706724762916565,0.9612969756126404,0.9612969756126404,0.0,158.79330444335938,167.0,78202.0703125,0.0,2073.001953125,1.0,278.1499938964844,282.9562072753906,300.9541320800781,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319429159164429,1.0,0.0,0.0,3.888831377029419,3.888857841491699,1.009093693937757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0546875,0.0,1816.1583251953125,1895.4371337890625,0.0,2766.539794921875,0.9589617252349854,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275637626647949,0.3739786744117737,0.3393296301364898,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942134976387024,0.5479727983474731,0.5206646919250488,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121785759925842,0.5043389797210693,0.3536559343338012,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411070704460144,0.3944354951381683,0.3763902187347412,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686079204082489,0.776564359664917,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532283782958984,1.0,1.0,0.8997479677200317,1.0,-2.841394424438477,1.316425085067749,1.524969458580017,0.6706724762916565,0.9612969756126404,0.9612969756126404,0.0,158.79330444335938,167.0,78202.0703125,0.0,2073.001953125,1.0,278.1499938964844,282.9562072753906,300.9541320800781,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319429159164429,1.0,0.0,0.0,3.888831377029419,3.888857841491699,1.009093693937757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0546875,0.0,1816.1583251953125,1895.4371337890625,0.0,2766.539794921875,0.9589617252349854,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213228225708,0.3736632466316223,0.3391609489917755,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937025249004364,0.5475598573684692,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099426865577698,0.5078519582748413,0.3561770021915436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378265500068665,0.394818514585495,0.3768715262413025,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353751420974731,0.1687124967575073,0.7775866985321045,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024869203567504,1.0,-2.845712423324585,1.3182369470596311,1.5274754762649536,0.6714476346969604,0.9598198533058168,0.9598198533058168,0.0,161.9011688232422,170.0,78119.96875,0.0,2095.2197265625,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36101.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329483866691589,1.0,0.0,0.0,3.8849093914031982,3.8849356174468994,1.0070592679767287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.732421875,0.0,1811.364990234375,1895.4371337890625,0.0,2775.9091796875,0.9580865502357484,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213228225708,0.3736632466316223,0.3391609489917755,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937025249004364,0.5475598573684692,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099426865577698,0.5078519582748413,0.3561770021915436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378265500068665,0.394818514585495,0.3768715262413025,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353751420974731,0.1687124967575073,0.7775866985321045,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024869203567504,1.0,-2.845712423324585,1.3182369470596311,1.5274754762649536,0.6714476346969604,0.9598198533058168,0.9598198533058168,0.0,161.9011688232422,170.0,78119.96875,0.0,2095.2197265625,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36101.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329483866691589,1.0,0.0,0.0,3.8849093914031982,3.8849356174468994,1.0070592679767287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.732421875,0.0,1811.364990234375,1895.4371337890625,0.0,2775.9091796875,0.9580865502357484,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203834891319275,0.3733355402946472,0.3389807045459747,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320235252380372,0.5471143126487732,0.5201063752174377,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078672528266908,0.5113515257835388,0.3586882650852203,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771597862244,0.3951796293258667,0.3773316144943237,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877972602844,0.1688137501478195,0.7785923480987549,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581210255622864,1.0,1.0,0.9052371382713318,1.0,-2.849921226501465,1.320006012916565,1.5299152135849,0.6721730828285217,0.95816308259964,0.95816308259964,0.0,164.98687744140625,173.0,78028.109375,0.0,2117.212646484375,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36117.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339710235595703,1.0,0.0,0.0,3.880402803421021,3.8804290294647217,1.0047242540167645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.203125,0.0,1805.8597412109373,1895.4371337890625,0.0,2785.442138671875,0.9570807218551636,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203834891319275,0.3733355402946472,0.3389807045459747,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320235252380372,0.5471143126487732,0.5201063752174377,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078672528266908,0.5113515257835388,0.3586882650852203,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771597862244,0.3951796293258667,0.3773316144943237,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877972602844,0.1688137501478195,0.7785923480987549,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581210255622864,1.0,1.0,0.9052371382713318,1.0,-2.849921226501465,1.320006012916565,1.5299152135849,0.6721730828285217,0.95816308259964,0.95816308259964,0.0,164.98687744140625,173.0,78028.109375,0.0,2117.212646484375,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36117.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339710235595703,1.0,0.0,0.0,3.880402803421021,3.8804290294647217,1.0047242540167645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.203125,0.0,1805.8597412109373,1895.4371337890625,0.0,2785.442138671875,0.9570807218551636,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729950189590454,0.3387885689735412,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271368384361268,0.5466334819793701,0.5197786092758179,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.5148361325263977,0.3611887693405151,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316375613212585,0.3955176770687103,0.3777695298194885,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689109206199646,0.7795785069465637,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605166554450989,1.0,1.0,0.9079872965812684,1.0,-2.854013681411743,1.3217307329177856,1.5322829484939575,0.672843873500824,0.9563537836074828,0.9563537836074828,0.0,168.05648803710938,176.0,77926.96875,0.0,2138.992919921875,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834989070892334,1.0,0.0,0.0,3.875300645828247,3.875326871871948,1.00208387721068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.66015625,0.0,1799.62158203125,1895.4371337890625,0.0,2794.93603515625,0.9559410214424132,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729950189590454,0.3387885689735412,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271368384361268,0.5466334819793701,0.5197786092758179,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.5148361325263977,0.3611887693405151,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316375613212585,0.3955176770687103,0.3777695298194885,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689109206199646,0.7795785069465637,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605166554450989,1.0,1.0,0.9079872965812684,1.0,-2.854013681411743,1.3217307329177856,1.5322829484939575,0.672843873500824,0.9563537836074828,0.9563537836074828,0.0,168.05648803710938,176.0,77926.96875,0.0,2138.992919921875,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834989070892334,1.0,0.0,0.0,3.875300645828247,3.875326871871948,1.00208387721068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.66015625,0.0,1799.62158203125,1895.4371337890625,0.0,2794.93603515625,0.9559410214424132,1.0,0.0,3.0,1.0,0.0
