time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152085542678833,0.3728201985359192,0.3386883437633514,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247398376464844,0.5463802218437195,0.5196025967597961,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050130844116212,0.516572892665863,0.3624350726604461,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301529288291931,0.3956784904003143,0.3779806494712829,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.629570484161377,0.1689579784870147,0.7800645232200623,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617037415504456,1.0,1.0,0.9093623757362366,1.0,-2.8560173511505127,1.3225765228271484,1.5334408283233645,0.6731606721878052,0.955413818359375,0.955413818359375,0.0,169.5876922607422,176.0,77873.7265625,0.0,2149.816650390625,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354973793029785,1.0,0.0,0.0,3.872563123703003,3.872589349746704,1.0006685897678835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.3427734375,0.0,1796.270751953125,1895.4371337890625,0.0,2799.677734375,0.95532888174057,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135049939155579,0.3726423978805542,0.3385854363441467,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223765730857848,0.5461185574531555,0.5194186568260193,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041228890419006,0.5183054804801941,0.3636784851551056,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286892771720886,0.3958338499069214,0.3781866133213043,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284675002098083,0.1690039783716201,0.780545711517334,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628841519355774,1.0,1.0,0.9107547402381896,1.0,-2.857992887496948,1.3234097957611084,1.5345830917358398,0.6734631061553955,0.9544531106948853,0.9544531106948853,0.0,171.11703491210938,179.0,77818.84375,0.0,2160.597900390625,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360030651092529,1.0,0.0,0.0,3.86971378326416,3.869740009307861,9.99196572593064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.708984375,0.0,1792.7821044921875,1895.4371337890625,0.0,2804.3955078125,0.9546913504600524,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111972212791443,0.3723954558372497,0.3384408354759216,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.919221818447113,0.545748233795166,0.5191548466682434,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029587507247924,0.5206555128097534,0.3653650879859924,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267298936843872,0.3960359692573547,0.3784579634666443,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269926428794861,0.169064775109291,0.7811921238899231,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644784569740295,1.0,1.0,0.9126483201980592,1.0,-2.8606324195861816,1.3245246410369873,1.536107897758484,0.6738535165786743,0.9531232118606568,0.9531232118606568,0.0,173.19361877441406,179.0,77741.890625,0.0,2175.187255859375,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366825580596924,1.0,0.0,0.0,3.865668296813965,3.865694522857666,9.971086001314688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.658203125,0.0,1787.8258056640625,1895.4371337890625,0.0,2810.736572265625,0.9537855982780457,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.810112714767456,0.3722773194313049,0.3383710384368896,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177623391151428,0.5455683469772339,0.519025444984436,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.902427613735199,0.5217584371566772,0.3661568164825439,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258190751075745,0.3961274623870849,0.3785822689533233,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263076066970825,0.1690926849842071,0.7814931869506836,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652245283126831,1.0,1.0,0.913539469242096,1.0,-2.861855983734131,1.3250417709350586,1.5368142127990725,0.6740295886993408,0.9524915218353271,0.9524915218353271,0.0,174.169921875,182.0,77704.90625,0.0,2182.025146484375,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369985222816467,1.0,0.0,0.0,3.863705635070801,3.863731622695923,9.960963325283956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6787109375,0.0,1785.420166015625,1895.4371337890625,0.0,2813.685546875,0.953345775604248,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719013929367065,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133161306381226,0.5449873805046082,0.5186031460762024,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008125066757202,0.5251966714859009,0.368624746799469,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230143785476685,0.3964014649391174,0.3789593875408172,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241998076438904,0.169177621603012,0.7824239134788513,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.9163241386413574,1.0,-2.865616798400879,1.3266336917877195,1.5389832258224487,0.674555778503418,0.9505161046981812,0.9505161046981812,0.0,177.21949768066406,185.0,77587.6796875,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.8574297428131104,3.857455968856812,9.928630788635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1767578125,0.0,1777.7293701171875,1895.4371337890625,0.0,2822.8125,0.9519385695457458,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719013929367065,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133161306381226,0.5449873805046082,0.5186031460762024,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008125066757202,0.5251966714859009,0.368624746799469,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230143785476685,0.3964014649391174,0.3789593875408172,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241998076438904,0.169177621603012,0.7824239134788513,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.9163241386413574,1.0,-2.865616798400879,1.3266336917877195,1.5389832258224487,0.674555778503418,0.9505161046981812,0.9505161046981812,0.0,177.21949768066406,185.0,77587.6796875,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.8574297428131104,3.857455968856812,9.928630788635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1767578125,0.0,1777.7293701171875,1895.4371337890625,0.0,2822.8125,0.9519385695457458,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156018733978,0.3379139900207519,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090651273727416,0.5443785190582275,0.5181546211242676,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992618322372437,0.5286213755607605,0.3710831999778747,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654123306274,0.3966576755046844,0.3793197274208069,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.169259175658226,0.7833396792411804,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190937876701356,1.0,-2.869285821914673,1.328191161155701,1.5410946607589722,0.6750494241714478,0.9485583305358888,0.9485583305358888,0.0,180.2668914794922,188.0,77468.9375,0.0,2224.4951171875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389258980751038,1.0,0.0,0.0,3.8509929180145264,3.851018905639648,9.895521770886262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6259765625,0.0,1769.8433837890625,1895.4371337890625,0.0,2831.68115234375,0.9504937529563904,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156018733978,0.3379139900207519,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090651273727416,0.5443785190582275,0.5181546211242676,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992618322372437,0.5286213755607605,0.3710831999778747,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654123306274,0.3966576755046844,0.3793197274208069,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.169259175658226,0.7833396792411804,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190937876701356,1.0,-2.869285821914673,1.328191161155701,1.5410946607589722,0.6750494241714478,0.9485583305358888,0.9485583305358888,0.0,180.2668914794922,188.0,77468.9375,0.0,2224.4951171875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389258980751038,1.0,0.0,0.0,3.8509929180145264,3.851018905639648,9.895521770886262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6259765625,0.0,1769.8433837890625,1895.4371337890625,0.0,2831.68115234375,0.9504937529563904,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711197972297668,0.337672084569931,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050370454788208,0.5437414646148682,0.5176793932914734,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723717689514,0.5320318341255188,0.3735316395759582,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.81756192445755,0.3968957662582397,0.3796629011631012,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693373322486877,0.7842402458190918,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.9218634963035583,1.0,-2.87286114692688,1.329710602760315,1.5431506633758545,0.6755138635635376,0.946651816368103,0.946651816368103,0.0,183.3116912841797,191.0,77350.3828125,0.0,2245.550048828125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491481781006,3.844517469406128,9.862138767857689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4541015625,0.0,1761.879638671875,1895.4371337890625,0.0,2840.213134765625,0.9490329027175904,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711197972297668,0.337672084569931,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050370454788208,0.5437414646148682,0.5176793932914734,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723717689514,0.5320318341255188,0.3735316395759582,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.81756192445755,0.3968957662582397,0.3796629011631012,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693373322486877,0.7842402458190918,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.9218634963035583,1.0,-2.87286114692688,1.329710602760315,1.5431506633758545,0.6755138635635376,0.946651816368103,0.946651816368103,0.0,183.3116912841797,191.0,77350.3828125,0.0,2245.550048828125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491481781006,3.844517469406128,9.862138767857689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4541015625,0.0,1761.879638671875,1895.4371337890625,0.0,2840.213134765625,0.9490329027175904,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983614206314087,0.3709184825420379,0.3375481069087982,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031155109405518,0.5434132814407349,0.517432689666748,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970488905906677,0.5337315201759338,0.3747519850730896,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162239789962769,0.3970086872577667,0.3798286914825439,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191008687019348,0.1693752706050872,0.7846855521202087,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732450485229492,1.0,1.0,0.923248291015625,1.0,-2.8746166229248047,1.3304567337036133,1.5441598892211914,0.6757381558418274,0.9457245469093324,0.9457245469093324,0.0,184.83380126953125,191.0,77291.6953125,0.0,2256.0390625,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402789831161499,1.0,0.0,0.0,3.84125018119812,3.841276168823242,9.845515478446032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6298828125,0.0,1757.9107666015625,1895.4371337890625,0.0,2844.321533203125,0.948303997516632,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392802238464,0.3707141876220703,0.3374215960502624,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012407660484314,0.5430755615234375,0.5171775817871094,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.896330714225769,0.5354118347167969,0.3759613037109375,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148918151855469,0.3971167206764221,0.3799900412559509,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181004047393799,0.1694120317697525,0.785126268863678,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743696689605713,1.0,1.0,0.9246549606323242,1.0,-2.8763349056243896,1.331184148788452,1.5451507568359375,0.6759518980979919,0.9448105096817015,0.9448105096817015,0.0,186.3564453125,194.0,77233.4140625,0.0,2266.478515625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407072424888611,1.0,0.0,0.0,3.8380143642425537,3.838040351867676,9.828935390032711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0107421875,0.0,1753.951171875,1895.4371337890625,0.0,2848.323974609375,0.9475761651992798,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702952563762665,0.3371601998806,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975306153297424,0.5423662066459656,0.5166382193565369,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894889235496521,0.5386821031570435,0.3783280849456787,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122352361679077,0.3973173499107361,0.380298912525177,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812476634979,0.7859917283058167,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274681806564332,1.0,-2.879628419876098,1.3325718641281128,1.5470565557479858,0.6763492822647095,0.9430064558982848,0.9430064558982848,0.0,189.40663146972656,197.0,77117.984375,0.0,2287.168212890625,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568956375122,3.831594944000244,9.79595142780454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.427734375,0.0,1746.0784912109375,1895.4371337890625,0.0,2855.953125,0.9461259841918944,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702952563762665,0.3371601998806,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975306153297424,0.5423662066459656,0.5166382193565369,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894889235496521,0.5386821031570435,0.3783280849456787,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122352361679077,0.3973173499107361,0.380298912525177,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812476634979,0.7859917283058167,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274681806564332,1.0,-2.879628419876098,1.3325718641281128,1.5470565557479858,0.6763492822647095,0.9430064558982848,0.9430064558982848,0.0,189.40663146972656,197.0,77117.984375,0.0,2287.168212890625,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568956375122,3.831594944000244,9.79595142780454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.427734375,0.0,1746.0784912109375,1895.4371337890625,0.0,2855.953125,0.9461259841918944,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645234107971,0.3368889093399048,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938743472099304,0.5416195392608643,0.5160645842552185,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444785118103,0.5418571829795837,0.3806300163269043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095827698707581,0.3975007236003876,0.3805920779705047,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695449352264404,0.7868359088897705,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018107414246,1.0,1.0,0.9302814602851868,1.0,-2.8827459812164307,1.3338768482208252,1.548869013786316,0.6767141222953796,0.9412519335746764,0.9412519335746764,0.0,192.46339416503903,200.0,77004.875,0.0,2307.627685546875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.8251841068267822,3.825210094451904,9.763330126588698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8681640625,0.0,1738.296875,1895.4371337890625,0.0,2862.8935546875,0.9446890354156494,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645234107971,0.3368889093399048,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938743472099304,0.5416195392608643,0.5160645842552185,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444785118103,0.5418571829795837,0.3806300163269043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095827698707581,0.3975007236003876,0.3805920779705047,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695449352264404,0.7868359088897705,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018107414246,1.0,1.0,0.9302814602851868,1.0,-2.8827459812164307,1.3338768482208252,1.548869013786316,0.6767141222953796,0.9412519335746764,0.9412519335746764,0.0,192.46339416503903,200.0,77004.875,0.0,2307.627685546875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.8251841068267822,3.825210094451904,9.763330126588698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8681640625,0.0,1738.296875,1895.4371337890625,0.0,2862.8935546875,0.9446890354156494,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873094081878662,0.369421899318695,0.3366065323352813,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838826179504,0.5408396124839783,0.5154571533203125,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920230269432068,0.5449808835983276,0.382886528968811,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.806932270526886,0.3976649045944214,0.3808668255805969,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696027517318725,0.7876533269882202,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767842292786,1.0,1.0,0.9330652952194214,1.0,-2.8857016563415527,1.3351070880889893,1.5505945682525637,0.6770597100257874,0.93965482711792,0.93965482711792,0.0,195.51666259765625,203.0,76898.2109375,0.0,2327.8271484375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819058418273926,3.8190841674804688,9.73208443610929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.326171875,0.0,1730.821533203125,1895.4371337890625,0.0,2869.356689453125,0.943308651447296,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873094081878662,0.369421899318695,0.3366065323352813,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838826179504,0.5408396124839783,0.5154571533203125,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920230269432068,0.5449808835983276,0.382886528968811,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.806932270526886,0.3976649045944214,0.3808668255805969,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696027517318725,0.7876533269882202,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767842292786,1.0,1.0,0.9330652952194214,1.0,-2.8857016563415527,1.3351070880889893,1.5505945682525637,0.6770597100257874,0.93965482711792,0.93965482711792,0.0,195.51666259765625,203.0,76898.2109375,0.0,2327.8271484375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819058418273926,3.8190841674804688,9.73208443610929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.326171875,0.0,1730.821533203125,1895.4371337890625,0.0,2869.356689453125,0.943308651447296,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708113670349,0.3363161087036133,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886768102645874,0.5400373935699463,0.5148272514343262,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471729278564,0.5480837225914001,0.3851240873336792,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042857050895691,0.3978138864040375,0.3811268210411072,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.169656753540039,0.7884519100189209,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297039985657,1.0,1.0,0.935849130153656,1.0,-2.888556957244873,1.3362895250320437,1.5522675514221191,0.6774002313613892,0.938233494758606,0.938233494758606,0.0,198.565658569336,206.0,76799.5234375,0.0,2347.868408203125,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.813316583633423,3.8133420944213854,9.702843044578913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0185546875,0.0,1723.8038330078125,1895.4371337890625,0.0,2875.05908203125,0.942012369632721,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708113670349,0.3363161087036133,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886768102645874,0.5400373935699463,0.5148272514343262,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471729278564,0.5480837225914001,0.3851240873336792,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042857050895691,0.3978138864040375,0.3811268210411072,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.169656753540039,0.7884519100189209,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297039985657,1.0,1.0,0.935849130153656,1.0,-2.888556957244873,1.3362895250320437,1.5522675514221191,0.6774002313613892,0.938233494758606,0.938233494758606,0.0,198.565658569336,206.0,76799.5234375,0.0,2347.868408203125,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.813316583633423,3.8133420944213854,9.702843044578913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0185546875,0.0,1723.8038330078125,1895.4371337890625,0.0,2875.05908203125,0.942012369632721,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828198075294495,0.3687427043914795,0.3361684679985046,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850389719009399,0.5396297574043274,0.5145056843757629,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899781703948975,0.5496305227279663,0.3862387835979461,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029788136482239,0.397883653640747,0.3812522292137146,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091165542602539,0.1696827411651611,0.7888460159301758,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841993093490601,1.0,1.0,0.9372410774230956,1.0,-2.8899569511413574,1.3368674516677856,1.5530893802642822,0.6775714755058289,0.9375998973846436,0.9375998973846436,0.0,200.08876037597656,206.0,76753.6328125,0.0,2357.847412109375,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438327312469482,1.0,0.0,0.0,3.81061577796936,3.810641288757324,9.689103990240255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2939453125,0.0,1720.4945068359375,1895.4371337890625,0.0,2877.544921875,0.9414015412330629,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.781359076499939,0.3685126006603241,0.3360188901424408,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833295702934265,0.5392168164253235,0.5141789317131042,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893221616744995,0.5511729121208191,0.3873502612113952,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016857504844666,0.3979493081569671,0.3813736140727997,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.60813307762146,0.1697079539299011,0.7892361283302307,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852634310722351,1.0,1.0,0.9386558532714844,1.0,-2.8913350105285645,1.3374327421188354,1.553902268409729,0.6777428984642029,0.9370421767234802,0.9370421767234802,0.0,201.60968017578125,209.0,76711.5390625,0.0,2367.7861328125,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844089686870575,1.0,0.0,0.0,3.8081068992614746,3.80813241004944,9.676349463916267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5380859375,0.0,1717.41015625,1895.4371337890625,0.0,2879.9482421875,0.9408330321311952,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791717052459717,0.3681600987911224,0.3357889652252197,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.880767822265625,0.5385823845863342,0.5136755704879761,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883489370346069,0.5535131692886353,0.3890363276004791,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997458577156067,0.3980437815189361,0.3815529644489288,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523790359497,0.1697454452514648,0.7898246645927429,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868734121322632,1.0,1.0,0.9408063292503356,1.0,-2.8934028148651123,1.3382790088653564,1.555123805999756,0.6780069470405579,0.9363031387329102,0.9363031387329102,0.0,203.9202117919922,209.0,76653.078125,0.0,2382.8564453125,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444247245788574,1.0,0.0,0.0,3.804588556289673,3.8046140670776367,9.65847789302643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.08984375,0.0,1713.0704345703125,1895.4371337890625,0.0,2883.081787109375,0.9400340914726256,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784897685050964,0.3680475652217865,0.3357151746749878,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799682259559631,0.5383787751197815,0.5135133862495422,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880473971366882,0.5542488098144531,0.3895664811134338,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.799139678478241,0.3980708718299866,0.3816069662570953,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061888337135315,0.1697568297386169,0.7900082468986511,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873786211013794,1.0,1.0,0.9414854049682616,1.0,-2.8940422534942627,1.3385393619537354,1.5555028915405271,0.6780911684036255,0.9361162781715392,0.9361162781715392,0.0,204.6482391357422,212.0,76637.3828125,0.0,2387.58740234375,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445389270782471,1.0,0.0,0.0,3.803632497787476,3.80365800857544,9.653624601924091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.587890625,0.0,1711.88525390625,1895.4371337890625,0.0,2884.150146484375,0.9398163557052612,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675773441791534,0.3354065418243408,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766826391220093,0.5375274419784546,0.5128347873687744,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868202567100525,0.5573143362998962,0.3917751610279083,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796645998954773,0.3981813192367553,0.3818295300006866,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742729187012,0.1698042303323745,0.7907726168632507,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.9443150162696838,1.0,-2.8966963291168213,1.3396203517913818,1.5570759773254397,0.6784502267837524,0.9354661107063292,0.9354661107063292,0.0,207.683837890625,215.0,76577.8125,0.0,2407.314453125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.799926042556762,3.799951553344727,9.63481966209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.271484375,0.0,1707.2623291015625,1895.4371337890625,0.0,2887.350830078125,0.938969910144806,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675773441791534,0.3354065418243408,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766826391220093,0.5375274419784546,0.5128347873687744,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868202567100525,0.5573143362998962,0.3917751610279083,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796645998954773,0.3981813192367553,0.3818295300006866,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742729187012,0.1698042303323745,0.7907726168632507,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.9443150162696838,1.0,-2.8966963291168213,1.3396203517913818,1.5570759773254397,0.6784502267837524,0.9354661107063292,0.9354661107063292,0.0,207.683837890625,215.0,76577.8125,0.0,2407.314453125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.799926042556762,3.799951553344727,9.63481966209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.271484375,0.0,1707.2623291015625,1895.4371337890625,0.0,2887.350830078125,0.938969910144806,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772954523563385,0.3671018779277801,0.3350929915904999,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734716773033142,0.5366625785827637,0.5121430158615112,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856377005577087,0.5603668093681335,0.3939747214317322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794203519821167,0.3982799351215362,0.3820406496524811,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502451181411,0.7915298938751221,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635228157043,1.0,1.0,0.947152853012085,1.0,-2.8992953300476074,1.3406740427017212,1.5586212873458862,0.678818941116333,0.9351253509521484,0.9351253509521484,0.0,210.7158203125,218.0,76536.109375,0.0,2426.959228515625,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396226882935,1.0,0.0,0.0,3.797210454940796,3.79723596572876,9.62105332291685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.365234375,0.0,1703.8114013671875,1895.4371337890625,0.0,2889.7705078125,0.93834388256073,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772954523563385,0.3671018779277801,0.3350929915904999,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734716773033142,0.5366625785827637,0.5121430158615112,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856377005577087,0.5603668093681335,0.3939747214317322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794203519821167,0.3982799351215362,0.3820406496524811,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502451181411,0.7915298938751221,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635228157043,1.0,1.0,0.947152853012085,1.0,-2.8992953300476074,1.3406740427017212,1.5586212873458862,0.678818941116333,0.9351253509521484,0.9351253509521484,0.0,210.7158203125,218.0,76536.109375,0.0,2426.959228515625,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396226882935,1.0,0.0,0.0,3.797210454940796,3.79723596572876,9.62105332291685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.365234375,0.0,1703.8114013671875,1895.4371337890625,0.0,2889.7705078125,0.93834388256073,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702861428260803,0.3666218519210815,0.3347750604152679,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703340888023376,0.5357856154441833,0.5114392638206482,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844970464706421,0.5634052157402039,0.3961644172668457,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918111681938171,0.3983672857284546,0.3822408318519592,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936336517333984,1.0,1.0,0.9499906301498412,1.0,-2.901843309402466,1.3417028188705444,1.5601403713226318,0.6791987419128418,0.9351391196250916,0.9351391196250916,0.0,213.74432373046875,221.0,76515.265625,0.0,2446.528076171875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.7956326007843018,3.795657873153688,9.613058864488266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.703857421875,1895.4371337890625,0.0,2891.476318359375,0.9379716515541076,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702861428260803,0.3666218519210815,0.3347750604152679,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703340888023376,0.5357856154441833,0.5114392638206482,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844970464706421,0.5634052157402039,0.3961644172668457,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918111681938171,0.3983672857284546,0.3822408318519592,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936336517333984,1.0,1.0,0.9499906301498412,1.0,-2.901843309402466,1.3417028188705444,1.5601403713226318,0.6791987419128418,0.9351391196250916,0.9351391196250916,0.0,213.74432373046875,221.0,76515.265625,0.0,2446.528076171875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.7956326007843018,3.795657873153688,9.613058864488266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.703857421875,1895.4371337890625,0.0,2891.476318359375,0.9379716515541076,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689756155014038,0.3663806617259979,0.3346149921417236,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687920570373535,0.5353440642356873,0.5110843777656555,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839414119720459,0.5649206638336182,0.3972565233707428,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906332612037659,0.3984079360961914,0.3823379874229431,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996169447898865,0.1699173301458358,0.7926557660102844,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946645140647888,1.0,1.0,0.9514095783233644,1.0,-2.9031035900115967,1.342211127281189,1.5608924627304075,0.679392397403717,0.9352643489837646,0.9352643489837646,0.0,215.2584991455078,221.0,76511.6796875,0.0,2456.300048828125,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453553318977356,1.0,0.0,0.0,3.795210123062134,3.7952356338500977,9.610919278202346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2470703125,0.0,1701.080810546875,1895.4371337890625,0.0,2891.788330078125,0.9378673434257508,1.0,0.0,3.0,1.0,0.0
