time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676811814308167,0.3661386668682098,0.3344540894031524,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672680258750916,0.5349000096321106,0.5107269883155823,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833954334259033,0.566431999206543,0.3983458876609802,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894676327705383,0.3984460532665252,0.3824326694011688,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987071394920349,0.1699393391609192,0.7930291295051575,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956918597221375,1.0,1.0,0.9528293013572692,1.0,-2.9043526649475098,1.3427138328552246,1.5616388320922852,0.679589033126831,0.9355027079582214,0.9355027079582214,0.0,216.77169799804688,224.0,76514.640625,0.0,2466.0546875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453761339187622,1.0,0.0,0.0,3.795144081115722,3.795169591903688,9.610585038899444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.552734375,0.0,1700.8759765625,1895.4371337890625,0.0,2891.983154296875,0.9378424882888794,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656528890132904,0.3341305553913116,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642727732658386,0.5340067148208618,0.5100070238113403,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694465041160583,0.4005186557769775,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871726155281067,0.3985166549682617,0.3826165199279785,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830889701843,0.7937743067741394,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382659912109,1.0,1.0,0.9556686878204346,1.0,-2.906826496124268,1.3437081575393677,1.5631183385849,0.6799902319908142,0.9362636804580688,0.9362636804580688,0.0,219.7972869873047,227.0,76537.25,0.0,2485.540283203125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.7959296703338623,3.795955181121826,9.6145640782197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.177734375,0.0,1701.5469970703125,1895.4371337890625,0.0,2891.416015625,0.9379972815513612,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656528890132904,0.3341305553913116,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642727732658386,0.5340067148208618,0.5100070238113403,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694465041160583,0.4005186557769775,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871726155281067,0.3985166549682617,0.3826165199279785,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830889701843,0.7937743067741394,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382659912109,1.0,1.0,0.9556686878204346,1.0,-2.906826496124268,1.3437081575393677,1.5631183385849,0.6799902319908142,0.9362636804580688,0.9362636804580688,0.0,219.7972869873047,227.0,76537.25,0.0,2485.540283203125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.7959296703338623,3.795955181121826,9.6145640782197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.177734375,0.0,1701.5469970703125,1895.4371337890625,0.0,2891.416015625,0.9379972815513612,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581192016602,0.3651650547981262,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613471984863281,0.5331069827079773,0.5092805624008179,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724475383758545,0.4026819765567779,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254608154297,0.3985795676708221,0.3827928602695465,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175170898438,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773108959198,1.0,1.0,0.9585081338882446,1.0,-2.9092674255371094,1.3446874618530271,1.5645800828933716,0.6804022789001465,0.9374508857727052,0.9374508857727052,0.0,222.82083129882807,230.0,76585.46875,0.0,2504.9873046875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.798145055770874,3.798170566558838,9.625789516576333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9609375,0.0,1703.9130859375,1895.4371337890625,0.0,2889.838623046875,0.9384718537330629,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581192016602,0.3651650547981262,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613471984863281,0.5331069827079773,0.5092805624008179,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724475383758545,0.4026819765567779,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254608154297,0.3985795676708221,0.3827928602695465,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175170898438,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773108959198,1.0,1.0,0.9585081338882446,1.0,-2.9092674255371094,1.3446874618530271,1.5645800828933716,0.6804022789001465,0.9374508857727052,0.9374508857727052,0.0,222.82083129882807,230.0,76585.46875,0.0,2504.9873046875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.798145055770874,3.798170566558838,9.625789516576333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9609375,0.0,1703.9130859375,1895.4371337890625,0.0,2889.838623046875,0.9384718537330629,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359056472778,0.3646748960018158,0.3334774076938629,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882616996765,0.5322014093399048,0.5085484981536865,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803067207336426,0.5754340887069702,0.4048354029655456,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827240228652954,0.3986350297927856,0.382962167263031,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693070888519,0.7952582836151123,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971634864807,1.0,1.0,0.961374580860138,1.0,-2.9116759300231934,1.3456515073776243,1.5660244226455688,0.6808159351348877,0.9388782382011414,0.9388782382011414,0.0,225.843505859375,233.0,76652.5390625,0.0,2524.401611328125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671268463135,1.0,0.0,0.0,3.801547765731812,3.801573276519776,9.64304490480572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.298828125,0.0,1707.743408203125,1895.4371337890625,0.0,2888.156005859375,0.9392152428627014,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359056472778,0.3646748960018158,0.3334774076938629,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882616996765,0.5322014093399048,0.5085484981536865,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803067207336426,0.5754340887069702,0.4048354029655456,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827240228652954,0.3986350297927856,0.382962167263031,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693070888519,0.7952582836151123,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971634864807,1.0,1.0,0.961374580860138,1.0,-2.9116759300231934,1.3456515073776243,1.5660244226455688,0.6808159351348877,0.9388782382011414,0.9388782382011414,0.0,225.843505859375,233.0,76652.5390625,0.0,2524.401611328125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671268463135,1.0,0.0,0.0,3.801547765731812,3.801573276519776,9.64304490480572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.298828125,0.0,1707.743408203125,1895.4371337890625,0.0,2888.156005859375,0.9392152428627014,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696608543396,0.3641805350780487,0.3331462442874908,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.855693519115448,0.5312880873680115,0.5078091621398926,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793376088142395,0.5783981680870056,0.4069736003875732,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780565619468689,0.3986798822879791,0.3831216394901275,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764736175537,0.1701104938983917,0.795992374420166,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079261779785,1.0,1.0,0.9642410278320312,1.0,-2.914034366607666,1.346595287322998,1.567439079284668,0.6812207102775574,0.9403191804885864,0.9403191804885864,0.0,228.86358642578125,236.0,76730.046875,0.0,2543.740478515625,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448752760887146,1.0,0.0,0.0,3.805732727050781,3.805758237838745,9.664287290434004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1083984375,0.0,1712.621337890625,1895.4371337890625,0.0,2887.296875,0.9401424527168274,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696608543396,0.3641805350780487,0.3331462442874908,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.855693519115448,0.5312880873680115,0.5078091621398926,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793376088142395,0.5783981680870056,0.4069736003875732,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780565619468689,0.3986798822879791,0.3831216394901275,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764736175537,0.1701104938983917,0.795992374420166,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079261779785,1.0,1.0,0.9642410278320312,1.0,-2.914034366607666,1.346595287322998,1.567439079284668,0.6812207102775574,0.9403191804885864,0.9403191804885864,0.0,228.86358642578125,236.0,76730.046875,0.0,2543.740478515625,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448752760887146,1.0,0.0,0.0,3.805732727050781,3.805758237838745,9.664287290434004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1083984375,0.0,1712.621337890625,1895.4371337890625,0.0,2887.296875,0.9401424527168274,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058801651001,0.3639326095581054,0.332980066537857,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543184399604797,0.5308302044868469,0.5074384212493896,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632750511169,0.5798769593238831,0.408040314912796,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795018553733826,0.3987005650997162,0.3831997513771057,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257365226746,0.1701308339834213,0.7963586449623108,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048104166984558,1.0,1.0,0.9656742811203004,1.0,-2.9152045249938965,1.3470643758773804,1.568140149116516,0.681422233581543,0.9410398006439208,0.9410398006439208,0.0,230.37538146972656,236.0,76770.265625,0.0,2553.414306640625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448113203048706,1.0,0.0,0.0,3.80793046951294,3.8079559803009033,9.675452474766644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3583984375,0.0,1715.2078857421875,1895.4371337890625,0.0,2886.698974609375,0.940631091594696,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556893348694,0.3636839389801025,0.3328131735324859,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529589772224426,0.5303710103034973,0.5070663094520569,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783955574035645,0.5813505053520203,0.409103512763977,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784488797187805,0.3987190127372741,0.3832758069038391,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813175201416,0.1701508611440658,0.7967234253883362,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058099865913391,1.0,1.0,0.9671026468276978,1.0,-2.9163644313812256,1.3475297689437866,1.568834662437439,0.6816224455833435,0.9417844414711,0.9417844414711,0.0,231.8864898681641,239.0,76812.609375,0.0,2563.07275390625,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447524905204773,1.0,0.0,0.0,3.810237407684326,3.81026291847229,9.687179272077628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0966796875,0.0,1717.9366455078125,1895.4371337890625,0.0,2886.1484375,0.9411454200744628,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536531090736389,0.3632645606994629,0.3325312733650207,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507094383239746,0.5295971035957336,0.506438672542572,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242733001709,0.5838150382041931,0.4108819365501404,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767034769058228,0.3987452089786529,0.3833989202976227,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885769128799438,0.1701839119195938,0.7973333597183228,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074825525283813,1.0,1.0,0.9695022702217102,1.0,-2.918290376663208,1.3483028411865234,1.5699875354766846,0.6819550395011902,0.943080186843872,0.943080186843872,0.0,234.4237518310547,239.0,76887.7265625,0.0,2579.265625,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605801582336,1.0,0.0,0.0,3.814350128173828,3.814375877380371,9.70810447142867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.751953125,0.0,1722.8289794921875,1895.4371337890625,0.0,2885.28857421875,0.94206440448761,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532947063446045,0.3631845116615295,0.3324774205684662,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.850285530090332,0.529449462890625,0.5063189268112183,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774793148040771,0.5842832326889038,0.411219835281372,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763742208480835,0.3987497091293335,0.3834218978881836,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111953735352,0.170190155506134,0.7974492907524109,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078003644943237,1.0,1.0,0.9699593782424928,1.0,-2.918654680252075,1.3484493494033811,1.5702054500579834,0.6820181012153625,0.9433302283287048,0.9433302283287048,0.0,234.90724182128903,242.0,76902.3671875,0.0,2582.348876953125,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.815154075622559,3.8151795864105225,9.71219606071827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.81640625,0.0,1723.7882080078125,1895.4371337890625,0.0,2885.09912109375,0.9422441720962524,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836720466614,0.3626832664012909,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476695418357849,0.5285253524780273,0.5055690407752991,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021317481995,0.4133265316486358,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743403315544128,0.398774653673172,0.3835626244544983,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.1702288836240768,0.7981728315353394,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728161096572876,1.0,-2.9209184646606445,1.3493597507476809,1.571558713912964,0.6824107766151428,0.9449397921562196,0.9449397921562196,0.0,237.92930603027344,230.0,76996.8203125,0.0,2601.61181640625,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444990515708923,1.0,0.0,0.0,3.820330858230591,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9815673828125,1895.4371337890625,0.0,2883.777587890625,0.9434025883674622,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836720466614,0.3626832664012909,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476695418357849,0.5285253524780273,0.5055690407752991,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021317481995,0.4133265316486358,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743403315544128,0.398774653673172,0.3835626244544983,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.1702288836240768,0.7981728315353394,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728161096572876,1.0,-2.9209184646606445,1.3493597507476809,1.571558713912964,0.6824107766151428,0.9449397921562196,0.9449397921562196,0.0,237.92930603027344,230.0,76996.8203125,0.0,2601.61181640625,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444990515708923,1.0,0.0,0.0,3.820330858230591,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9815673828125,1895.4371337890625,0.0,2883.777587890625,0.9434025883674622,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531549334526062,0.3622047901153564,0.3315652906894684,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849928617477417,0.5276121497154236,0.5045620203018188,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901258587837219,0.4152382910251617,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.77696293592453,0.3988097608089447,0.3834447860717773,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864170074463,0.7976998686790466,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.975683331489563,1.0,-2.920607805252075,1.3490111827850342,1.5715967416763306,0.682158887386322,0.9448150992393494,0.9448150992393494,0.0,234.20367431640625,218.0,77041.4296875,0.0,2582.471923828125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.8237783908844,3.8238041400909424,9.756155350260087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3291015625,0.0,1734.5802001953125,1895.4371337890625,0.0,2881.767333984375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531549334526062,0.3622047901153564,0.3315652906894684,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849928617477417,0.5276121497154236,0.5045620203018188,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901258587837219,0.4152382910251617,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.77696293592453,0.3988097608089447,0.3834447860717773,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864170074463,0.7976998686790466,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.975683331489563,1.0,-2.920607805252075,1.3490111827850342,1.5715967416763306,0.682158887386322,0.9448150992393494,0.9448150992393494,0.0,234.20367431640625,218.0,77041.4296875,0.0,2582.471923828125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.8237783908844,3.8238041400909424,9.756155350260087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3291015625,0.0,1734.5802001953125,1895.4371337890625,0.0,2881.767333984375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617915213108063,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.855217456817627,0.5267436504364014,0.5034418702125549,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930842757225037,0.4170595407485962,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782133102417,0.398888349533081,0.3832128643989563,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704058945178985,0.79676353931427,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027071475982666,1.0,1.0,0.9785506129264832,1.0,-2.9192490577697754,1.3481618165969849,1.571087121963501,0.6816062927246094,0.944178342819214,0.944178342819214,0.0,226.6695251464844,206.0,77055.875,0.0,2542.43603515625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.76017304310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.724609375,0.0,1735.989501953125,1895.4371337890625,0.0,2878.54736328125,0.944417119026184,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617915213108063,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.855217456817627,0.5267436504364014,0.5034418702125549,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930842757225037,0.4170595407485962,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782133102417,0.398888349533081,0.3832128643989563,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704058945178985,0.79676353931427,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027071475982666,1.0,1.0,0.9785506129264832,1.0,-2.9192490577697754,1.3481618165969849,1.571087121963501,0.6816062927246094,0.944178342819214,0.944178342819214,0.0,226.6695251464844,206.0,77055.875,0.0,2542.43603515625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.76017304310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.724609375,0.0,1735.989501953125,1895.4371337890625,0.0,2878.54736328125,0.944417119026184,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610313296318054,0.3616101741790771,0.3305611610412597,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586922883987427,0.5263293385505676,0.5028673410415649,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936157822608948,0.5945785045623779,0.4179562032222748,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860163450241089,0.3989462256431579,0.3830814659595489,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.1704919189214706,0.7962566018104553,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999333262443542,1.0,1.0,0.9799842238426208,1.0,-2.9184603691101074,1.347685933113098,1.5707744359970093,0.6813007593154907,0.9439632892608644,0.9439632892608644,0.0,222.06362915039065,206.0,77060.4921875,0.0,2518.056396484375,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322378158569,1.0,0.0,0.0,3.824542760848999,3.824568510055542,9.760055945662316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.662109375,0.0,1736.0802001953125,1895.4371337890625,0.0,2876.604736328125,0.9444239139556884,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645308375358582,0.3614414930343628,0.3302211165428161,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625927567481995,0.5259267687797546,0.5022912621498108,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988562226295471,0.596079409122467,0.4188488125801086,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899422645568848,0.3990137279033661,0.382947027683258,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599564254283905,0.1705921441316604,0.7957558631896973,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969705581665039,1.0,1.0,0.9813689589500428,1.0,-2.9176688194274902,1.3472126722335815,1.5704561471939087,0.6809978485107422,0.943830132484436,0.943830132484436,0.0,217.1409606933593,194.0,77065.4453125,0.0,2492.108154296875,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435108065605164,1.0,0.0,0.0,3.8244516849517822,3.824477195739746,9.759590966496037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.763671875,0.0,1736.03662109375,1895.4371337890625,0.0,2874.533447265625,0.9444108605384828,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726260423660278,0.3611384034156799,0.3295474648475647,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244101524353,0.5251548886299133,0.5011439919471741,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109326004981996,0.5990985035896301,0.4206266701221466,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759875297546,0.3991748988628387,0.382676750421524,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332002162933,0.7948134541511536,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203985214233,1.0,1.0,0.9841384887695312,1.0,-2.9161581993103027,1.3463046550750732,1.5698535442352295,0.6804137825965881,0.9438217282295228,0.9438217282295228,0.0,206.5988006591797,182.0,77079.796875,0.0,2436.920654296875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824389934539795,3.824415683746338,9.759276053955546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0234375,0.0,1735.978759765625,1895.4371337890625,0.0,2870.199462890625,0.9444011449813844,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726260423660278,0.3611384034156799,0.3295474648475647,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244101524353,0.5251548886299133,0.5011439919471741,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109326004981996,0.5990985035896301,0.4206266701221466,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759875297546,0.3991748988628387,0.382676750421524,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332002162933,0.7948134541511536,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203985214233,1.0,1.0,0.9841384887695312,1.0,-2.9161581993103027,1.3463046550750732,1.5698535442352295,0.6804137825965881,0.9438217282295228,0.9438217282295228,0.0,206.5988006591797,182.0,77079.796875,0.0,2436.920654296875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824389934539795,3.824415683746338,9.759276053955546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0234375,0.0,1735.978759765625,1895.4371337890625,0.0,2870.199462890625,0.9444011449813844,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988893508911,0.3608700037002563,0.3288859128952026,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822093605995178,0.5244162082672119,0.5000078082084656,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925754189491272,0.6021308898925781,0.4223987758159637,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090514540672302,0.3993622064590454,0.3824106454849243,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174994707107,0.7939695119857788,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.9869080185890198,1.0,-2.914793968200684,1.3454716205596924,1.5693223476409912,0.6798721551895142,0.944088876247406,0.944088876247406,0.0,195.4983825683593,170.0,77102.1640625,0.0,2379.27490234375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824750661849976,3.824776411056519,9.761117780726636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.34814453125,1895.4371337890625,0.0,2865.810546875,0.944478154182434,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988893508911,0.3608700037002563,0.3288859128952026,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822093605995178,0.5244162082672119,0.5000078082084656,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925754189491272,0.6021308898925781,0.4223987758159637,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090514540672302,0.3993622064590454,0.3824106454849243,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174994707107,0.7939695119857788,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.9869080185890198,1.0,-2.914793968200684,1.3454716205596924,1.5693223476409912,0.6798721551895142,0.944088876247406,0.944088876247406,0.0,195.4983825683593,170.0,77102.1640625,0.0,2379.27490234375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824750661849976,3.824776411056519,9.761117780726636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.34814453125,1895.4371337890625,0.0,2865.810546875,0.944478154182434,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930084466934204,0.3606312870979309,0.3282390832901001,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944246768951416,0.5237051248550415,0.4988851547241211,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051682233810425,0.4241650700569153,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995705842971802,0.3821516633033752,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404970407486,0.7932407259941101,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769461989402771,1.0,1.0,0.9896323084831238,1.0,-2.9136059284210205,1.3447304964065552,1.5688755512237549,0.6793840527534485,0.944561243057251,0.944561243057251,0.0,184.04042053222656,158.0,77133.453125,0.0,2320.2158203125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678586959839,3.825704336166382,9.765853974386118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7119140625,0.0,1737.376953125,1895.4371337890625,0.0,2861.53759765625,0.944679319858551,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930084466934204,0.3606312870979309,0.3282390832901001,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944246768951416,0.5237051248550415,0.4988851547241211,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051682233810425,0.4241650700569153,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995705842971802,0.3821516633033752,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404970407486,0.7932407259941101,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769461989402771,1.0,1.0,0.9896323084831238,1.0,-2.9136059284210205,1.3447304964065552,1.5688755512237549,0.6793840527534485,0.944561243057251,0.944561243057251,0.0,184.04042053222656,158.0,77133.453125,0.0,2320.2158203125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678586959839,3.825704336166382,9.765853974386118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7119140625,0.0,1737.376953125,1895.4371337890625,0.0,2861.53759765625,0.944679319858551,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761124610901,0.360413908958435,0.3276058733463287,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908501148223877,0.5230148434638977,0.4977759420871734,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603650569915771,0.6082038879394531,0.4259259104728699,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880796432495,0.3997942507266998,0.3819009661674499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098638534546,0.1717918813228607,0.7926133275032043,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302388191223,1.0,1.0,0.9923565983772278,1.0,-2.912571907043457,1.3440674543380735,1.5685044527053833,0.6789408922195435,0.9451576471328736,0.9451576471328736,0.0,172.41415405273438,146.0,77171.8671875,0.0,2260.640625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746258735657,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.833984375,0.0,1738.980712890625,1895.4371337890625,0.0,2857.364990234375,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761124610901,0.360413908958435,0.3276058733463287,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908501148223877,0.5230148434638977,0.4977759420871734,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603650569915771,0.6082038879394531,0.4259259104728699,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880796432495,0.3997942507266998,0.3819009661674499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098638534546,0.1717918813228607,0.7926133275032043,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302388191223,1.0,1.0,0.9923565983772278,1.0,-2.912571907043457,1.3440674543380735,1.5685044527053833,0.6789408922195435,0.9451576471328736,0.9451576471328736,0.0,172.41415405273438,146.0,77171.8671875,0.0,2260.640625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746258735657,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.833984375,0.0,1738.980712890625,1895.4371337890625,0.0,2857.364990234375,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119893074035645,0.3603124022483825,0.3272942006587982,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168676137924194,0.5226777195930481,0.4972270131111145,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693549275398254,0.6097196936607361,0.4268036484718323,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384663462638855,0.3999120593070984,0.3817793726921081,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.171977236866951,0.7923358678817749,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263631820679,1.0,1.0,0.9937187433242798,1.0,-2.91211462020874,1.343766212463379,1.568348407745361,0.6787367463111877,0.9454966187477112,0.9454966187477112,0.0,166.55491638183594,146.0,77193.640625,0.0,2230.74169921875,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414575457572937,1.0,0.0,0.0,3.8279426097869873,3.8279683589935294,9.777415925782409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3876953125,0.0,1739.9886474609375,1895.4371337890625,0.0,2855.336181640625,0.9451773166656494,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187466859817505,0.3602134883403778,0.3269847929477691,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260824918746948,0.5223435163497925,0.496680736541748,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782378673553468,0.6112344264984131,0.4276807308197021,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455532789230347,0.4000320732593536,0.3816597461700439,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798965454102,0.1721660792827606,0.7920740246772766,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.562602698802948,0.9998818039894104,0.9998818039894104,0.994974970817566,1.0,-2.9116790294647217,1.343477487564087,1.5682016611099243,0.6785404682159424,0.9458515644073486,0.9458515644073486,0.0,160.69264221191406,134.0,77216.40625,0.0,2200.87841796875,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413597106934,1.0,0.0,0.0,3.828871488571167,3.82889723777771,9.782162351257284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1357421875,0.0,1741.0753173828125,1895.4371337890625,0.0,2853.315185546875,0.9453827738761902,1.0,0.0,3.0,1.0,0.0
