time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.832000732421875,0.3600400686264038,0.3264274299144745,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445679783821106,0.5217374563217163,0.4956886768341064,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939549565315248,0.6142497062683105,0.4294224083423614,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601236343383789,0.4002582132816314,0.3814492225646972,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.653738796710968,0.1725282073020935,0.7916780114173889,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557726621627808,0.999664306640625,0.999664306640625,0.9972864985466005,1.0,-2.909670829772949,1.342357158660889,1.5673136711120603,0.677875280380249,0.9457011818885804,0.9457011818885804,0.0,149.93919372558594,134.0,77232.3125,0.0,2145.1689453125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408122062683105,1.0,0.0,0.0,3.829498529434204,3.829524278640747,9.785367183212657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.07421875,0.0,1741.96484375,1895.4371337890625,0.0,2849.3046875,0.9455304741859436,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332268595695496,0.3600251972675323,0.3263794183731079,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462387561798096,0.5216849446296692,0.4956029057502746,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952648282051086,0.6145205497741699,0.4295788109302521,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614955544471741,0.4002779722213745,0.3814313113689422,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.654803991317749,0.1725600957870483,0.7916467785835266,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551726222038269,0.9996454119682312,0.9996454119682312,0.997487485408783,1.0,-2.909449338912964,1.342236876487732,1.5672123432159424,0.6778056621551514,0.9456570744514464,0.9456570744514464,0.0,149.0087890625,122.0,77232.671875,0.0,2140.31201171875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407734036445618,1.0,0.0,0.0,3.8295094966888414,3.829535484313965,9.78542288976314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.587890625,0.0,1741.9969482421875,1895.4371337890625,0.0,2848.942138671875,0.9455339908599854,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463907837867737,0.3597766458988189,0.3258365988731384,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631707668304444,0.52096027135849,0.4945898652076721,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192103624343872,0.41617152094841,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763332366943359,0.4004621505737304,0.3812682330608368,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664349436759949,0.1729152500629425,0.7915853261947632,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468522906303406,0.999409019947052,0.999409019947052,1.0,1.0,-2.892990827560425,1.334014654159546,1.558976173400879,0.6735476851463318,0.9355414509773254,0.9355414509773254,0.0,139.20489501953125,125.0,76955.0234375,0.0,2062.75830078125,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401041626930237,1.0,0.0,0.0,3.8209733963012695,3.820999145507813,9.741846724864445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7099609375,0.0,1734.5142822265625,1895.4371337890625,0.0,2842.688232421875,0.943734347820282,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463907837867737,0.3597766458988189,0.3258365988731384,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631707668304444,0.52096027135849,0.4945898652076721,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192103624343872,0.41617152094841,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763332366943359,0.4004621505737304,0.3812682330608368,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664349436759949,0.1729152500629425,0.7915853261947632,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468522906303406,0.999409019947052,0.999409019947052,1.0,1.0,-2.892990827560425,1.334014654159546,1.558976173400879,0.6735476851463318,0.9355414509773254,0.9355414509773254,0.0,139.20489501953125,125.0,76955.0234375,0.0,2062.75830078125,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401041626930237,1.0,0.0,0.0,3.8209733963012695,3.820999145507813,9.741846724864445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7099609375,0.0,1734.5142822265625,1895.4371337890625,0.0,2842.688232421875,0.943734347820282,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.85313481092453,0.3595555424690246,0.3254570960998535,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970905601978302,0.5202234983444214,0.4937179386615753,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266107559204102,0.4055642485618591,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840479254722595,0.4006252586841583,0.3812451660633087,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727457642555237,0.1733066439628601,0.7924466133117676,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425088405609131,0.9968742728233336,0.9968742728233336,1.0,1.0,-2.8796546459198,1.3274517059326172,1.5522029399871826,0.6697348952293396,0.9288125038146972,0.9288125038146972,0.0,134.41845703125,128.0,76642.6640625,0.0,2017.158203125,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36537.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874198913574,1.0,0.0,0.0,3.797863245010376,3.79788875579834,9.62436160989455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9365234375,0.0,1708.16796875,1895.4371337890625,0.0,2829.4541015625,0.9388134479522704,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.85313481092453,0.3595555424690246,0.3254570960998535,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970905601978302,0.5202234983444214,0.4937179386615753,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266107559204102,0.4055642485618591,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840479254722595,0.4006252586841583,0.3812451660633087,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727457642555237,0.1733066439628601,0.7924466133117676,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425088405609131,0.9968742728233336,0.9968742728233336,1.0,1.0,-2.8796546459198,1.3274517059326172,1.5522029399871826,0.6697348952293396,0.9288125038146972,0.9288125038146972,0.0,134.41845703125,128.0,76642.6640625,0.0,2017.158203125,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36537.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874198913574,1.0,0.0,0.0,3.797863245010376,3.79788875579834,9.62436160989455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9365234375,0.0,1708.16796875,1895.4371337890625,0.0,2829.4541015625,0.9388134479522704,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563109040260315,0.3594146370887756,0.3252487778663635,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741946458816528,0.5195651650428772,0.4930116534233093,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337701678276062,0.4007059335708618,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877924680709839,0.4008382558822632,0.381361573934555,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676102876663208,0.1737601906061172,0.7940704226493835,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406842231750488,0.9943395853042604,0.9943395853042604,1.0,1.0,-2.87480092048645,1.324994683265686,1.5498062372207642,0.6682798862457275,0.930273711681366,0.930273711681366,0.0,132.31207275390625,131.0,76568.75,0.0,1998.85546875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837498664855957,1.0,0.0,0.0,3.787612438201904,3.787637948989868,9.572477210895158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5,0.0,1693.8328857421875,1895.4371337890625,0.0,2818.354248046875,0.9363524317741394,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563109040260315,0.3594146370887756,0.3252487778663635,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741946458816528,0.5195651650428772,0.4930116534233093,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337701678276062,0.4007059335708618,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877924680709839,0.4008382558822632,0.381361573934555,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676102876663208,0.1737601906061172,0.7940704226493835,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406842231750488,0.9943395853042604,0.9943395853042604,1.0,1.0,-2.87480092048645,1.324994683265686,1.5498062372207642,0.6682798862457275,0.930273711681366,0.930273711681366,0.0,132.31207275390625,131.0,76568.75,0.0,1998.85546875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837498664855957,1.0,0.0,0.0,3.787612438201904,3.787637948989868,9.572477210895158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5,0.0,1693.8328857421875,1895.4371337890625,0.0,2818.354248046875,0.9363524317741394,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.856885552406311,0.3593409657478332,0.3251717388629913,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746971130371094,0.5192437171936035,0.4926948547363281,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370133757591248,0.3997900485992431,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885594010353088,0.4009477198123932,0.3814501166343689,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769406795501709,0.1739895939826965,0.795031726360321,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404567718505859,0.9930722117424012,0.9930722117424012,1.0,1.0,-2.8744864463806152,1.3247923851013184,1.5496940612792969,0.6681193709373474,0.9322362542152404,0.9322362542152404,0.0,131.9395294189453,131.0,76594.2734375,0.0,1996.515869140625,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371062874794006,1.0,0.0,0.0,3.786924600601196,3.786949872970581,9.569000667397631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4296875,0.0,1691.8948974609375,1895.4371337890625,0.0,2814.691650390625,0.9361041188240052,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569594621658325,0.3592562675476074,0.3250978589057922,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.97465717792511,0.5189192295074463,0.4923886060714721,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400346159934998,0.3995938897132873,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.888786792755127,0.4010531604290008,0.3815477788448334,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773591637611389,0.1742125898599624,0.7960290908813477,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405431389808655,0.9918281435966492,0.9918281435966492,1.0,1.0,-2.875107765197754,1.325045466423035,1.5500624179840088,0.6682113409042358,0.934505581855774,0.934505581855774,0.0,131.88491821289062,149.0,76647.625,0.0,1997.267333984375,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368303179740906,1.0,0.0,0.0,3.7884206771850586,3.7884461879730233,9.57656425271125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.1328125,0.0,1692.6868896484375,1895.4371337890625,0.0,2812.115478515625,0.9363522529602052,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489722609519958,0.3590891361236572,0.325124055147171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652718305587769,0.5183108448982239,0.4919869303703308,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442471146583557,0.4113327860832214,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803540468215942,0.401297003030777,0.3819490671157837,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713258028030396,0.1746560037136078,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466636419296265,0.9893400073051452,0.9893400073051452,1.0,1.0,-2.8926827907562256,1.3335490226745603,1.5591336488723757,0.6725142002105713,0.9496612548828124,0.9496612548828124,0.0,137.19955444335938,152.0,77113.5703125,0.0,2052.441162109375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857933044434,1.0,0.0,0.0,3.80609393119812,3.806119441986084,9.66612219599483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5908203125,0.0,1709.5096435546875,1895.4371337890625,0.0,2811.699951171875,0.9400438666343688,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489722609519958,0.3590891361236572,0.325124055147171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652718305587769,0.5183108448982239,0.4919869303703308,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442471146583557,0.4113327860832214,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803540468215942,0.401297003030777,0.3819490671157837,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713258028030396,0.1746560037136078,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466636419296265,0.9893400073051452,0.9893400073051452,1.0,1.0,-2.8926827907562256,1.3335490226745603,1.5591336488723757,0.6725142002105713,0.9496612548828124,0.9496612548828124,0.0,137.19955444335938,152.0,77113.5703125,0.0,2052.441162109375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857933044434,1.0,0.0,0.0,3.80609393119812,3.806119441986084,9.66612219599483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5908203125,0.0,1709.5096435546875,1895.4371337890625,0.0,2811.699951171875,0.9400438666343688,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.842127799987793,0.3587788641452789,0.3250478208065033,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565882086753844,0.5176321864128113,0.4915453791618347,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461223363876343,0.4218111634254455,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.873159646987915,0.401477962732315,0.3823103010654449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661354899406433,0.1749660521745681,0.801277220249176,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514329075813293,0.9868518114089966,0.9868518114089966,1.0,1.0,-2.907950162887573,1.3408472537994385,1.5671029090881348,0.6765472888946533,0.9612802863121032,0.9612802863121032,0.0,142.06422424316406,155.0,77612.1328125,0.0,2102.087890625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376254439353943,1.0,0.0,0.0,3.8373336791992174,3.8373594284057617,9.82544861471979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8037109375,0.0,1745.5223388671875,1895.4371337890625,0.0,2819.537841796875,0.9468114972114564,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.842127799987793,0.3587788641452789,0.3250478208065033,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565882086753844,0.5176321864128113,0.4915453791618347,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461223363876343,0.4218111634254455,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.873159646987915,0.401477962732315,0.3823103010654449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661354899406433,0.1749660521745681,0.801277220249176,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514329075813293,0.9868518114089966,0.9868518114089966,1.0,1.0,-2.907950162887573,1.3408472537994385,1.5671029090881348,0.6765472888946533,0.9612802863121032,0.9612802863121032,0.0,142.06422424316406,155.0,77612.1328125,0.0,2102.087890625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376254439353943,1.0,0.0,0.0,3.8373336791992174,3.8373594284057617,9.82544861471979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8037109375,0.0,1745.5223388671875,1895.4371337890625,0.0,2819.537841796875,0.9468114972114564,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.358327180147171,0.3248065412044525,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488677382469176,0.5168449282646179,0.4909725487232208,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474329829216003,0.4308149516582489,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671784996986389,0.401569128036499,0.3825586438179016,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751445084810257,0.8028918504714966,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555657148361206,0.9837639927864076,0.9837639927864076,1.0,1.0,-2.9200356006622314,1.3465852737426758,1.573450207710266,0.6796209216117859,0.9680201411247252,0.9680201411247252,0.0,146.2889404296875,158.0,78010.265625,0.0,2143.60009765625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495671749115,1.0,0.0,0.0,3.86364221572876,3.863668203353882,9.960635907191318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.84375,0.0,1778.4493408203125,1895.4371337890625,0.0,2827.663330078125,0.9527825713157654,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.358327180147171,0.3248065412044525,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488677382469176,0.5168449282646179,0.4909725487232208,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474329829216003,0.4308149516582489,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671784996986389,0.401569128036499,0.3825586438179016,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751445084810257,0.8028918504714966,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555657148361206,0.9837639927864076,0.9837639927864076,1.0,1.0,-2.9200356006622314,1.3465852737426758,1.573450207710266,0.6796209216117859,0.9680201411247252,0.9680201411247252,0.0,146.2889404296875,158.0,78010.265625,0.0,2143.60009765625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495671749115,1.0,0.0,0.0,3.86364221572876,3.863668203353882,9.960635907191318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.84375,0.0,1778.4493408203125,1895.4371337890625,0.0,2827.663330078125,0.9527825713157654,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578257858753204,0.3244993090629577,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416930675506592,0.5160172581672668,0.4903418719768524,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485128998756409,0.4390399754047394,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861890971660614,0.4016245901584625,0.3827555775642395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752609014511108,0.8041331171989441,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592857003211975,0.9806761741638184,0.9806761741638184,1.0,1.0,-2.9305243492126465,1.3515413999557495,1.5789830684661863,0.6822640895843506,0.973244607448578,0.973244607448578,0.0,150.19822692871094,161.0,78351.8671875,0.0,2181.1025390625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885847330093384,3.885873556137085,1.0075457339553395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5869140625,0.0,1806.8809814453125,1895.4371337890625,0.0,2834.438720703125,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578257858753204,0.3244993090629577,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416930675506592,0.5160172581672668,0.4903418719768524,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485128998756409,0.4390399754047394,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861890971660614,0.4016245901584625,0.3827555775642395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752609014511108,0.8041331171989441,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592857003211975,0.9806761741638184,0.9806761741638184,1.0,1.0,-2.9305243492126465,1.3515413999557495,1.5789830684661863,0.6822640895843506,0.973244607448578,0.973244607448578,0.0,150.19822692871094,161.0,78351.8671875,0.0,2181.1025390625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885847330093384,3.885873556137085,1.0075457339553395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5869140625,0.0,1806.8809814453125,1895.4371337890625,0.0,2834.438720703125,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288032412528992,0.3575649261474609,0.324330985546112,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383087158203124,0.5155959725379944,0.4900139272212982,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489795446395874,0.4428954720497131,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594724535942078,0.4016452431678772,0.3828420639038086,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178399085999,0.1753045171499252,0.8046589493751526,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610177516937256,0.9791322350502014,0.9791322350502014,1.0,1.0,-2.935298442840576,1.35378897190094,1.5815095901489258,0.6834586262702942,0.9755873680114746,0.9755873680114746,0.0,152.04855346679688,161.0,78505.0859375,0.0,2198.61083984375,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271897315979,1.0,0.0,0.0,3.895535707473755,3.895562171936035,1.012576035464008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.837890625,0.0,1819.3896484375,1895.4371337890625,0.0,2837.2978515625,0.9600661396980286,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265138268470764,0.3573001325130462,0.3241567611694336,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350399374961852,0.5151722431182861,0.4896812736988067,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494012475013733,0.4466176927089691,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571745753288269,0.4016633033752441,0.3829238712787628,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543008685112,0.1753426492214203,0.8051464557647705,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868605613708,0.9775453209877014,0.9775453209877014,1.0,1.0,-2.939847707748413,1.3559240102767944,1.5839236974716189,0.6845903992652893,0.9778563976287842,0.9778563976287842,0.0,153.84674072265625,164.0,78649.84375,0.0,2215.52001953125,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398057818412781,1.0,0.0,0.0,3.904537916183472,3.904564380645752,1.0172614111070288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.599609375,0.0,1831.0419921875,1895.4371337890625,0.0,2839.90087890625,0.962123453617096,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.3567593097686767,0.323797732591629,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928657591342926,0.5143178701400757,0.4890089333057403,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.65016108751297,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610898017883,0.4016910493373871,0.3830794095993042,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754070371389389,0.8060586452484131,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547282218933,0.9743715524673462,0.9743715524673462,1.0,1.0,-2.9479405879974365,1.3596986532211304,1.5882420539855957,0.6865956783294678,0.9819365739822388,0.9819365739822388,0.0,157.3896942138672,167.0,78910.734375,0.0,2247.5986328125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920781135559082,3.920807838439941,1.0257427902615746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1298828125,0.0,1852.2044677734373,1895.4371337890625,0.0,2844.568603515625,0.9658340215682985,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.3567593097686767,0.323797732591629,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928657591342926,0.5143178701400757,0.4890089333057403,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.65016108751297,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610898017883,0.4016910493373871,0.3830794095993042,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754070371389389,0.8060586452484131,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547282218933,0.9743715524673462,0.9743715524673462,1.0,1.0,-2.9479405879974365,1.3596986532211304,1.5882420539855957,0.6865956783294678,0.9819365739822388,0.9819365739822388,0.0,157.3896942138672,167.0,78910.734375,0.0,2247.5986328125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920781135559082,3.920807838439941,1.0257427902615746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1298828125,0.0,1852.2044677734373,1895.4371337890625,0.0,2844.568603515625,0.9658340215682985,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170125484466553,0.356184184551239,0.3234344720840454,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215015172958374,0.5134286284446716,0.4883338809013366,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996505618095398,0.6513568758964539,0.4556762874126434,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477998375892639,0.4016798734664917,0.3832288384437561,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.175446480512619,0.8069761991500854,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9711977243423462,0.9711977243423462,1.0,1.0,-2.950777769088745,1.3609005212783811,1.5898772478103638,0.6872571110725403,0.9822776317596436,0.9822776317596436,0.0,161.30906677246094,170.0,79047.3671875,0.0,2272.1884765625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575059890747,1.0313842722098343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.353515625,0.0,1867.1268310546875,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170125484466553,0.356184184551239,0.3234344720840454,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215015172958374,0.5134286284446716,0.4883338809013366,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996505618095398,0.6513568758964539,0.4556762874126434,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477998375892639,0.4016798734664917,0.3832288384437561,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.175446480512619,0.8069761991500854,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9711977243423462,0.9711977243423462,1.0,1.0,-2.950777769088745,1.3609005212783811,1.5898772478103638,0.6872571110725403,0.9822776317596436,0.9822776317596436,0.0,161.30906677246094,170.0,79047.3671875,0.0,2272.1884765625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575059890747,1.0313842722098343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.353515625,0.0,1867.1268310546875,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555613517761,0.3556020855903625,0.3230510652065277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149695038795472,0.5125231742858887,0.4876309633255005,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929067492485046,0.6530637145042419,0.4568805694580078,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016435444355011,0.3833431899547577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005136489868,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681633114814758,0.9681633114814758,1.0,1.0,-2.9521186351776123,1.3613910675048828,1.5907275676727295,0.687466025352478,0.9815120100975036,0.9815120100975036,0.0,164.99862670898438,173.0,79122.453125,0.0,2293.097900390625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.936954259872437,3.936981201171875,1.0342225778003922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.302734375,0.0,1875.1630859375,1895.4371337890625,0.0,2848.606689453125,0.9696497917175292,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555613517761,0.3556020855903625,0.3230510652065277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149695038795472,0.5125231742858887,0.4876309633255005,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929067492485046,0.6530637145042419,0.4568805694580078,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016435444355011,0.3833431899547577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005136489868,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681633114814758,0.9681633114814758,1.0,1.0,-2.9521186351776123,1.3613910675048828,1.5907275676727295,0.687466025352478,0.9815120100975036,0.9815120100975036,0.0,164.99862670898438,173.0,79122.453125,0.0,2293.097900390625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.936954259872437,3.936981201171875,1.0342225778003922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.302734375,0.0,1875.1630859375,1895.4371337890625,0.0,2848.606689453125,0.9696497917175292,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919979095459,0.3550329804420471,0.3226644396781921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093220233917236,0.5116238594055176,0.4869170486927032,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897683262825012,0.6549370884895325,0.458249419927597,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431305885315,0.4016031622886657,0.3834366202354431,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651288390159608,0.9651288390159608,1.0,1.0,-2.953554391860962,1.3619236946105957,1.5916306972503662,0.6876987218856812,0.9816436767578124,0.9816436767578124,0.0,168.37222290039062,176.0,79185.7109375,0.0,2312.63818359375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940216541290283,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3271484375,0.0,1879.8135986328125,1895.4371337890625,0.0,2848.603271484375,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919979095459,0.3550329804420471,0.3226644396781921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093220233917236,0.5116238594055176,0.4869170486927032,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897683262825012,0.6549370884895325,0.458249419927597,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431305885315,0.4016031622886657,0.3834366202354431,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651288390159608,0.9651288390159608,1.0,1.0,-2.953554391860962,1.3619236946105957,1.5916306972503662,0.6876987218856812,0.9816436767578124,0.9816436767578124,0.0,168.37222290039062,176.0,79185.7109375,0.0,2312.63818359375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940216541290283,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3271484375,0.0,1879.8135986328125,1895.4371337890625,0.0,2848.603271484375,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058193922042847,0.354750245809555,0.3224711716175079,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906729817390442,0.5111755728721619,0.4865593016147613,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.988276183605194,0.655882716178894,0.4589456617832184,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.837500810623169,0.401582658290863,0.3834805488586426,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396397948265076,0.1755625009536743,0.8090762495994568,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741853713989258,0.9636116027832032,0.9636116027832032,1.0,1.0,-2.9542887210845947,1.3621962070465088,1.592092514038086,0.6878193020820618,0.9818761944770812,0.9818761944770812,0.0,170.00189208984375,176.0,79215.4609375,0.0,2322.156982421875,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381772994995,1.0,0.0,0.0,3.941624164581299,3.941651105880737,1.0366775313741527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9658203125,0.0,1881.7425537109373,1895.4371337890625,0.0,2848.612548828125,0.9707591533660888,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037613034248352,0.3544670045375824,0.3222768604755401,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042813181877136,0.5107268691062927,0.4862003624439239,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868227243423462,0.6568241715431213,0.4596412777900696,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357280492782593,0.4015610218048095,0.3835224211215973,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455991744995,0.1755927503108978,0.8095013499259949,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.57523113489151,0.962145745754242,0.962145745754242,1.0,1.0,-2.955021381378174,1.3624694347381592,1.5925519466400146,0.6879423260688782,0.982170581817627,0.982170581817627,0.0,171.60073852539062,179.0,79243.640625,0.0,2331.521728515625,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382965087891,1.0,0.0,0.0,3.942934036254883,3.942960977554321,1.0373667009844212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.2255859375,0.0,1883.50146484375,1895.4371337890625,0.0,2848.61376953125,0.9710620641708374,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944951057434,0.3538941740989685,0.3218816518783569,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997092247009277,0.509824812412262,0.4854767620563507,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586772799491882,0.461014986038208,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323421478271484,0.4015123546123504,0.3835992813110351,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756555736064911,0.8103548288345337,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592139720916748,0.9592139720916748,1.0,1.0,-2.956446409225464,1.3629930019378662,1.5934535264968872,0.688178539276123,0.9828143119812012,0.9828143119812012,0.0,174.7354278564453,182.0,79295.0625,0.0,2349.87548828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.9453279972076416,3.94535493850708,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.501953125,0.0,1886.665283203125,1895.4371337890625,0.0,2848.720458984375,0.9716100692749025,1.0,0.0,3.0,1.0,0.0
