time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944951057434,0.3538941740989685,0.3218816518783569,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997092247009277,0.509824812412262,0.4854767620563507,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586772799491882,0.461014986038208,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323421478271484,0.4015123546123504,0.3835992813110351,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756555736064911,0.8103548288345337,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592139720916748,0.9592139720916748,1.0,1.0,-2.956446409225464,1.3629930019378662,1.5934535264968872,0.688178539276123,0.9828143119812012,0.9828143119812012,0.0,174.7354278564453,182.0,79295.0625,0.0,2349.87548828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.9453279972076416,3.94535493850708,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.501953125,0.0,1886.665283203125,1895.4371337890625,0.0,2848.720458984375,0.9716100692749025,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631085395813,0.3533125817775726,0.3214782476425171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953148126602173,0.508915901184082,0.4847461581230163,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604936718940735,0.46236452460289,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984630584717,0.4014574289321899,0.3836693167686462,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562821984291076,0.9562821984291076,1.0,1.0,-2.9578115940093994,1.363483428955078,1.5943281650543213,0.6883960962295532,0.9833908081054688,0.9833908081054688,0.0,177.83563232421875,185.0,79340.5859375,0.0,2367.96484375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479248046875,3.9475061893463135,1.0397596952316237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.31640625,0.0,1889.50537109375,1895.4371337890625,0.0,2849.409912109375,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631085395813,0.3533125817775726,0.3214782476425171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953148126602173,0.508915901184082,0.4847461581230163,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604936718940735,0.46236452460289,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984630584717,0.4014574289321899,0.3836693167686462,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562821984291076,0.9562821984291076,1.0,1.0,-2.9578115940093994,1.363483428955078,1.5943281650543213,0.6883960962295532,0.9833908081054688,0.9833908081054688,0.0,177.83563232421875,185.0,79340.5859375,0.0,2367.96484375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479248046875,3.9475061893463135,1.0397596952316237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.31640625,0.0,1889.50537109375,1895.4371337890625,0.0,2849.409912109375,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918614149093628,0.3524927794933319,0.3209245502948761,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906640410423279,0.5077618956565857,0.483853816986084,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603051185608,0.6620422005653381,0.4635784327983856,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256106972694397,0.4011547863483429,0.3835754692554474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309120655059814,0.1755139231681823,0.8112186193466187,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811642408370972,0.9533384442329408,0.9533384442329408,1.0,1.0,-2.9574382305145264,1.3631216287612915,1.5943167209625244,0.6881611943244934,0.9823744297027588,0.9823744297027588,0.0,181.09315490722656,188.0,79338.1875,0.0,2383.723876953125,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840826153755188,1.0,0.0,0.0,3.947821617126465,3.9478485584259033,1.03994000255625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.20703125,0.0,1890.3262939453125,1895.4371337890625,0.0,2849.434814453125,0.9721986055374146,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918614149093628,0.3524927794933319,0.3209245502948761,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906640410423279,0.5077618956565857,0.483853816986084,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603051185608,0.6620422005653381,0.4635784327983856,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256106972694397,0.4011547863483429,0.3835754692554474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309120655059814,0.1755139231681823,0.8112186193466187,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811642408370972,0.9533384442329408,0.9533384442329408,1.0,1.0,-2.9574382305145264,1.3631216287612915,1.5943167209625244,0.6881611943244934,0.9823744297027588,0.9823744297027588,0.0,181.09315490722656,188.0,79338.1875,0.0,2383.723876953125,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840826153755188,1.0,0.0,0.0,3.947821617126465,3.9478485584259033,1.03994000255625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.20703125,0.0,1890.3262939453125,1895.4371337890625,0.0,2849.434814453125,0.9721986055374146,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875126004219055,0.3514875471591949,0.3202024102210998,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857837319374084,0.5064072608947754,0.4827725291252136,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745953679084778,0.6633670926094055,0.4646372199058532,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218798041343689,0.4006493985652923,0.383290022611618,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429197311401,0.1750716865062713,0.8101792335510254,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455090522766,0.9503946900367736,0.9503946900367736,1.0,1.0,-2.9549527168273926,1.3617372512817385,1.5932154655456543,0.6873276829719543,0.9795183539390564,0.9795183539390564,0.0,184.47608947753903,191.0,79275.609375,0.0,2396.289794921875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406626582145691,1.0,0.0,0.0,3.94490385055542,3.9449307918548575,1.0384034112576046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9814453125,0.0,1887.2572021484373,1895.4371337890625,0.0,2847.90673828125,0.9715846180915833,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875126004219055,0.3514875471591949,0.3202024102210998,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857837319374084,0.5064072608947754,0.4827725291252136,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745953679084778,0.6633670926094055,0.4646372199058532,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218798041343689,0.4006493985652923,0.383290022611618,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429197311401,0.1750716865062713,0.8101792335510254,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455090522766,0.9503946900367736,0.9503946900367736,1.0,1.0,-2.9549527168273926,1.3617372512817385,1.5932154655456543,0.6873276829719543,0.9795183539390564,0.9795183539390564,0.0,184.47608947753903,191.0,79275.609375,0.0,2396.289794921875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406626582145691,1.0,0.0,0.0,3.94490385055542,3.9449307918548575,1.0384034112576046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9814453125,0.0,1887.2572021484373,1895.4371337890625,0.0,2847.90673828125,0.9715846180915833,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852959036827087,0.3509301841259002,0.3197874128818512,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833104372024536,0.5056683421134949,0.4821690917015075,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727810025215148,0.6639571785926819,0.4651131629943847,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.819961428642273,0.4003348350524902,0.3830838799476623,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263669729232788,0.17477348446846,0.8092900514602661,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836049914360046,0.9489228129386902,0.9489228129386902,1.0,1.0,-2.9529850482940674,1.360694408416748,1.5922906398773191,0.6867044568061829,0.9775363206863404,0.9775363206863404,0.0,186.1830902099609,191.0,79221.7109375,0.0,2401.330810546875,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405117392539978,1.0,0.0,0.0,3.941979169845581,3.94200611114502,1.0368643188485294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.755859375,0.0,1883.8883056640625,1895.4371337890625,0.0,2846.496826171875,0.970953106880188,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826640129089,0.3503469824790954,0.3193466663360595,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.880847692489624,0.504899263381958,0.4815345108509063,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709413647651672,0.6645087599754333,0.4655607938766479,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180323243141174,0.3999902307987213,0.3828466236591339,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247569918632507,0.1744365245103836,0.8082112669944763,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843158960342407,0.9475238919258118,0.9475238919258118,1.0,1.0,-2.950649738311768,1.3594783544540403,1.5911712646484375,0.6859771609306335,0.975339412689209,0.975339412689209,0.0,187.8843231201172,194.0,79155.828125,0.0,2405.669677734375,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403192758560181,1.0,0.0,0.0,3.938182592391968,3.9382095336914062,1.0348679779781378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.392578125,0.0,1879.3927001953125,1895.4371337890625,0.0,2844.69873046875,0.9701251983642578,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075042724609,0.3491189479827881,0.3184046447277069,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.875994861125946,0.5032880902290344,0.4801907837390899,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655138731002808,0.4663843214511871,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.814166247844696,0.3992296159267425,0.3822984099388122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736693978309631,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447260499000548,0.9447260499000548,1.0,1.0,-2.94509220123291,1.356618046760559,1.588474154472351,0.6842651963233948,0.9705546498298644,0.9705546498298644,0.0,191.2527618408203,197.0,78994.5703125,0.0,2412.54833984375,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398272395133972,1.0,0.0,0.0,3.9283969402313232,3.928423643112183,1.0297314929630377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4853515625,0.0,1867.53662109375,1895.4371337890625,0.0,2840.10107421875,0.9679694771766664,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075042724609,0.3491189479827881,0.3184046447277069,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.875994861125946,0.5032880902290344,0.4801907837390899,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655138731002808,0.4663843214511871,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.814166247844696,0.3992296159267425,0.3822984099388122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736693978309631,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447260499000548,0.9447260499000548,1.0,1.0,-2.94509220123291,1.356618046760559,1.588474154472351,0.6842651963233948,0.9705546498298644,0.9705546498298644,0.0,191.2527618408203,197.0,78994.5703125,0.0,2412.54833984375,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398272395133972,1.0,0.0,0.0,3.9283969402313232,3.928423643112183,1.0297314929630377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4853515625,0.0,1867.53662109375,1895.4371337890625,0.0,2840.10107421875,0.9679694771766664,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712639212608337,0.5015896558761597,0.4787596762180328,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920879364014,0.4671168327331543,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893233299255,0.3983849287033081,0.3816653192043304,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954447269439,0.8024672269821167,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475867271423,0.941928207874298,0.941928207874298,1.0,1.0,-2.938513994216919,1.3532642126083374,1.5852497816085815,0.6822535395622253,0.9654852151870728,0.9654852151870728,0.0,194.564208984375,200.0,78800.0234375,0.0,2417.2607421875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.9161438941955566,3.916170597076416,1.0233178500129725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.806640625,0.0,1852.4461669921875,1895.4371337890625,0.0,2834.356689453125,0.965248703956604,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712639212608337,0.5015896558761597,0.4787596762180328,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920879364014,0.4671168327331543,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893233299255,0.3983849287033081,0.3816653192043304,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954447269439,0.8024672269821167,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475867271423,0.941928207874298,0.941928207874298,1.0,1.0,-2.938513994216919,1.3532642126083374,1.5852497816085815,0.6822535395622253,0.9654852151870728,0.9654852151870728,0.0,194.564208984375,200.0,78800.0234375,0.0,2417.2607421875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.9161438941955566,3.916170597076416,1.0233178500129725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.806640625,0.0,1852.4461669921875,1895.4371337890625,0.0,2834.356689453125,0.965248703956604,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640974998474,0.3163305819034576,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666636943817139,0.4998251795768738,0.4772637784481048,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671684980392456,0.4677773118019104,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063826560974121,0.3974777162075043,0.3809705078601837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457341194152,0.7989753484725952,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392654895782472,0.9392654895782472,1.0,1.0,-2.9312009811401367,1.3495627641677856,1.581638216972351,0.680033802986145,0.9602906703948976,0.9602906703948976,0.0,197.8304443359375,203.0,78582.4765625,0.0,2420.388427734375,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149240493774,1.0,0.0,0.0,3.9022536277771,3.90228009223938,1.0160714509765969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.158203125,0.0,1835.2701416015625,1895.4371337890625,0.0,2827.84326171875,0.962151050567627,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640974998474,0.3163305819034576,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666636943817139,0.4998251795768738,0.4772637784481048,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671684980392456,0.4677773118019104,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063826560974121,0.3974777162075043,0.3809705078601837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457341194152,0.7989753484725952,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392654895782472,0.9392654895782472,1.0,1.0,-2.9312009811401367,1.3495627641677856,1.581638216972351,0.680033802986145,0.9602906703948976,0.9602906703948976,0.0,197.8304443359375,203.0,78582.4765625,0.0,2420.388427734375,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149240493774,1.0,0.0,0.0,3.9022536277771,3.90228009223938,1.0160714509765969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.158203125,0.0,1835.2701416015625,1895.4371337890625,0.0,2827.84326171875,0.962151050567627,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679747939109802,0.3456854522228241,0.3157162070274353,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641598224639893,0.4988126754760742,0.4764016270637512,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576698541641236,0.6675480604171753,0.4681080281734466,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041915893554688,0.39694344997406,0.380555123090744,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126317381858826,0.1712833940982818,0.7968723177909851,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882897973060608,0.9377862811088562,0.9377862811088562,1.0,1.0,-2.92679762840271,1.3473411798477173,1.5794563293457031,0.6787026524543762,0.9573500752449036,0.9573500752449036,0.0,199.6256103515625,203.0,78451.2890625,0.0,2421.4013671875,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380922079086304,1.0,0.0,0.0,3.893844842910767,3.893871307373047,1.0116972362084198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4580078125,0.0,1824.86376953125,1895.4371337890625,0.0,2823.895751953125,0.9602718353271484,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661754488945007,0.3450522124767303,0.3152152895927429,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621832728385925,0.4979897439479828,0.4756996035575866,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560026526451112,0.6678305864334106,0.4683580100536346,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024497032165527,0.3965039849281311,0.3802113234996795,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053658485413,0.1708202958106994,0.795128583908081,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886849761009216,0.936602771282196,0.936602771282196,1.0,1.0,-2.923142910003662,1.3454997539520264,1.5776431560516355,0.6775998473167419,0.9549756050109864,0.9549756050109864,0.0,201.05514526367188,206.0,78342.3671875,0.0,2421.936279296875,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377419114112854,1.0,0.0,0.0,3.88686203956604,3.88688850402832,1.0080718766403152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.6083984375,0.0,1816.238037109375,1895.4371337890625,0.0,2820.625244140625,0.9587097764015198,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641741633415222,0.3443286120891571,0.3146414458751678,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599869608879089,0.4970500469207763,0.474896490573883,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258215904236,0.6681256294250488,0.4686232209205627,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005039095878601,0.3959966599941253,0.379812091588974,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091497540473938,0.1702851057052612,0.7931009531021118,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891091823577881,0.9352714419364928,0.9352714419364928,1.0,1.0,-2.9188897609710693,1.3433589935302734,1.575530767440796,0.6763189435005188,0.952281892299652,0.952281892299652,0.0,202.6563873291016,206.0,78215.5390625,0.0,2422.241943359375,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837334930896759,1.0,0.0,0.0,3.878732681274414,3.8787591457366943,1.003859551929054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6572265625,0.0,1806.216552734375,1895.4371337890625,0.0,2816.82568359375,0.9568904042243958,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621956467628479,0.3435924351215362,0.3140562772750854,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578176498413086,0.4960944950580597,0.4740784168243408,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522462487220764,0.6683940887451172,0.4688701629638672,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985712885856628,0.3954745829105377,0.379398912191391,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344481945037,0.7910023331642151,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895118117332458,0.9340034127235411,0.9340034127235411,1.0,1.0,-2.9144811630249023,1.3411462306976318,1.5733349323272705,0.6749987602233887,0.9495635032653807,0.9495635032653807,0.0,204.2510681152344,209.0,78084.125,0.0,2422.229736328125,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36440.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369142413139343,1.0,0.0,0.0,3.870314598083496,3.870340824127197,9.99506937660044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.9052734375,0.0,1795.8651123046875,1895.4371337890625,0.0,2812.899169921875,0.9550058245658876,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809507369995,0.3128505647182464,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535536527633667,0.4941338896751404,0.4723953902721405,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412729263306,0.3943844437599182,0.3785289227962494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.168585792183876,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902524590492249,0.9314672946929932,0.9314672946929932,1.0,1.0,-2.905184030532837,1.3364862203598022,1.5686976909637451,0.6722286939620972,0.9440367817878724,0.9440367817878724,0.0,207.4232788085937,212.0,77806.875,0.0,2421.24267578125,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852596282958984,3.8526225090026855,9.90376406662108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8779296875,0.0,1774.177734375,1895.4371337890625,0.0,2804.658935546875,0.951038658618927,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809507369995,0.3128505647182464,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535536527633667,0.4941338896751404,0.4723953902721405,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412729263306,0.3943844437599182,0.3785289227962494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.168585792183876,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902524590492249,0.9314672946929932,0.9314672946929932,1.0,1.0,-2.905184030532837,1.3364862203598022,1.5686976909637451,0.6722286939620972,0.9440367817878724,0.9440367817878724,0.0,207.4232788085937,212.0,77806.875,0.0,2421.24267578125,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852596282958984,3.8526225090026855,9.90376406662108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8779296875,0.0,1774.177734375,1895.4371337890625,0.0,2804.658935546875,0.951038658618927,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238687992096,0.3116038143634796,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865728378296,0.4921150505542755,0.470657467842102,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606695175171,0.3932403326034546,0.3776079714298248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.9289311766624452,0.9289311766624452,1.0,1.0,-2.8953287601470947,1.3315517902374268,1.563776969909668,0.6693106889724731,0.9383969902992249,0.9383969902992249,0.0,210.5790100097656,200.0,77512.6171875,0.0,2419.1611328125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.8338541984558105,3.8338801860809326,9.80763843472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8681640625,0.0,1751.418701171875,1895.4371337890625,0.0,2796.030517578125,0.946840524673462,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238687992096,0.3116038143634796,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865728378296,0.4921150505542755,0.470657467842102,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606695175171,0.3932403326034546,0.3776079714298248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.9289311766624452,0.9289311766624452,1.0,1.0,-2.8953287601470947,1.3315517902374268,1.563776969909668,0.6693106889724731,0.9383969902992249,0.9383969902992249,0.0,210.5790100097656,200.0,77512.6171875,0.0,2419.1611328125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.8338541984558105,3.8338801860809326,9.80763843472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8681640625,0.0,1751.418701171875,1895.4371337890625,0.0,2796.030517578125,0.946840524673462,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672096252441,0.3389573693275451,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433699607849,0.490066260099411,0.4686287939548492,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694933176040649,0.4698040187358856,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709231376648,0.3920708298683166,0.376399964094162,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.9265215992927552,0.9265215992927552,1.0,1.0,-2.882561445236206,1.3251982927322388,1.5573632717132568,0.6656745672225952,0.9309361577033995,0.9309361577033995,0.0,207.10693359375,188.0,77149.5078125,0.0,2379.282470703125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062068939209,1.0,0.0,0.0,3.81223201751709,3.812257766723633,9.697324685475903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6943359375,0.0,1725.9071044921875,1895.4371337890625,0.0,2786.70263671875,0.9420261979103088,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672096252441,0.3389573693275451,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433699607849,0.490066260099411,0.4686287939548492,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694933176040649,0.4698040187358856,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709231376648,0.3920708298683166,0.376399964094162,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.9265215992927552,0.9265215992927552,1.0,1.0,-2.882561445236206,1.3251982927322388,1.5573632717132568,0.6656745672225952,0.9309361577033995,0.9309361577033995,0.0,207.10693359375,188.0,77149.5078125,0.0,2379.282470703125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062068939209,1.0,0.0,0.0,3.81223201751709,3.812257766723633,9.697324685475903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6943359375,0.0,1725.9071044921875,1895.4371337890625,0.0,2786.70263671875,0.9420261979103088,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559856414795,0.3374117314815521,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880061745643616,0.466437816619873,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697332859039307,0.4697864949703216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731823921204,0.3908959627151489,0.3750354349613189,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241119623184204,0.9241119623184204,1.0,1.0,-2.868247509002685,1.3180928230285645,1.5501548051834106,0.6616196036338806,0.922996997833252,0.922996997833252,0.0,199.9104919433593,176.0,76732.9140625,0.0,2318.787109375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.786475896835327,3.786501407623291,9.566733751853462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7587890625,0.0,1695.7359619140625,1895.4371337890625,0.0,2775.710205078125,0.936311900615692,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559856414795,0.3374117314815521,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880061745643616,0.466437816619873,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697332859039307,0.4697864949703216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731823921204,0.3908959627151489,0.3750354349613189,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241119623184204,0.9241119623184204,1.0,1.0,-2.868247509002685,1.3180928230285645,1.5501548051834106,0.6616196036338806,0.922996997833252,0.922996997833252,0.0,199.9104919433593,176.0,76732.9140625,0.0,2318.787109375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.786475896835327,3.786501407623291,9.566733751853462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7587890625,0.0,1695.7359619140625,1895.4371337890625,0.0,2775.710205078125,0.936311900615692,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186941146851,0.3366479873657226,0.307619959115982,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.859085738658905,0.4869742691516876,0.4653058648109436,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607747793197632,0.6698340773582458,0.4697389602661133,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012303709983826,0.3903084695339203,0.3743185698986053,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.1643414795398712,0.7657265067100525,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773183703422546,0.9229071736335754,0.9229071736335754,1.0,1.0,-2.860764265060425,1.314379096031189,1.5463850498199463,0.6595115065574646,0.9191400408744812,0.9191400408744812,0.0,195.42999267578125,176.0,76513.0625,0.0,2283.876953125,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322809934616089,1.0,0.0,0.0,3.772647619247437,3.772672891616821,9.496985171608684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4091796875,0.0,1679.5323486328125,1895.4371337890625,0.0,2769.689697265625,0.9332317113876344,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661968469619751,0.3358874022960663,0.3067707121372223,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629496693611145,0.4859405159950256,0.4641605615615845,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966011106967926,0.6699230670928955,0.4696748852729797,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051087856292725,0.3897199630737304,0.3735891878604889,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.1637418568134308,0.7621925473213196,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015869140625,0.9217668175697328,0.9217668175697328,1.0,1.0,-2.853165864944458,1.3106120824813845,1.5425537824630735,0.6573824882507324,0.9153687357902528,0.9153687357902528,0.0,190.64259338378903,164.0,76289.0390625,0.0,2247.447265625,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166996955872,1.0,0.0,0.0,3.7584922313690186,3.758517265319824,9.42585131724627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.404296875,0.0,1662.9991455078125,1895.4371337890625,0.0,2763.50048828125,0.9300748109817504,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055058479309,0.3343712389469147,0.3050515651702881,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918297767639,0.4838627576828003,0.461833119392395,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.670056939125061,0.469496339559555,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138291835784912,0.3885354101657867,0.3720962703227997,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.16254723072052,0.7550164461135864,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384923934937,0.919486165046692,0.919486165046692,1.0,1.0,-2.837669610977173,1.3029264211654663,1.5347431898117063,0.6530663371086121,0.9080706834793092,0.9080706834793092,0.0,180.3388061523437,152.0,75830.625,0.0,2171.0986328125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419781684875,1.0,0.0,0.0,3.7294881343841553,3.729512929916382,9.280935273636716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8212890625,0.0,1629.3372802734375,1895.4371337890625,0.0,2750.6982421875,0.923597514629364,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055058479309,0.3343712389469147,0.3050515651702881,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918297767639,0.4838627576828003,0.461833119392395,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.670056939125061,0.469496339559555,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138291835784912,0.3885354101657867,0.3720962703227997,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.16254723072052,0.7550164461135864,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384923934937,0.919486165046692,0.919486165046692,1.0,1.0,-2.837669610977173,1.3029264211654663,1.5347431898117063,0.6530663371086121,0.9080706834793092,0.9080706834793092,0.0,180.3388061523437,152.0,75830.625,0.0,2171.0986328125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419781684875,1.0,0.0,0.0,3.7294881343841553,3.729512929916382,9.280935273636716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8212890625,0.0,1629.3372802734375,1895.4371337890625,0.0,2750.6982421875,0.923597514629364,1.0,0.0,3.0,1.0,0.0
