time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.332853227853775,0.3033111989498138,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830298185348511,0.4817655384540558,0.4594662487506866,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793395996094,0.6701264381408691,0.4692579805850982,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235749006271362,0.3873344361782074,0.3705668747425079,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009154319763,0.1613517254590988,0.7477369904518127,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889643669128,0.9172054529190063,0.9172054529190063,1.0,1.0,-2.82186222076416,1.2950798273086548,1.526782512664795,0.6486997604370117,0.9009948968887328,0.9009948968887328,0.0,169.4525604248047,140.0,75361.3203125,0.0,2092.21435546875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288306593894958,1.0,0.0,0.0,3.699884176254273,3.69990873336792,9.134179208558636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.57421875,0.0,1595.3856201171875,1895.4371337890625,0.0,2737.56298828125,0.916982650756836,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.332853227853775,0.3033111989498138,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830298185348511,0.4817655384540558,0.4594662487506866,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793395996094,0.6701264381408691,0.4692579805850982,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235749006271362,0.3873344361782074,0.3705668747425079,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009154319763,0.1613517254590988,0.7477369904518127,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889643669128,0.9172054529190063,0.9172054529190063,1.0,1.0,-2.82186222076416,1.2950798273086548,1.526782512664795,0.6486997604370117,0.9009948968887328,0.9009948968887328,0.0,169.4525604248047,140.0,75361.3203125,0.0,2092.21435546875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288306593894958,1.0,0.0,0.0,3.699884176254273,3.69990873336792,9.134179208558636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.57421875,0.0,1595.3856201171875,1895.4371337890625,0.0,2737.56298828125,0.916982650756836,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313215374946594,0.3015613257884979,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954300880432129,0.4796385467052459,0.4570743441581726,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702377796173096,0.4678165316581726,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290686607361,0.3861065506935119,0.3690149784088135,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444482803344,0.7404157519340515,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226806640625,0.9151568412780762,0.9151568412780762,1.0,1.0,-2.804213285446167,1.286331295967102,1.517881989479065,0.6439600586891174,0.8931924700737,0.8931924700737,0.0,158.46434020996094,128.0,74851.375,0.0,2010.8984375,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860812187195,1.0,0.0,0.0,3.669001817703247,3.669026136398315,8.98233281532157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1560.7322998046875,1895.4371337890625,0.0,2724.126220703125,0.9100924730300904,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313215374946594,0.3015613257884979,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954300880432129,0.4796385467052459,0.4570743441581726,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702377796173096,0.4678165316581726,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290686607361,0.3861065506935119,0.3690149784088135,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444482803344,0.7404157519340515,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226806640625,0.9151568412780762,0.9151568412780762,1.0,1.0,-2.804213285446167,1.286331295967102,1.517881989479065,0.6439600586891174,0.8931924700737,0.8931924700737,0.0,158.46434020996094,128.0,74851.375,0.0,2010.8984375,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860812187195,1.0,0.0,0.0,3.669001817703247,3.669026136398315,8.98233281532157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1560.7322998046875,1895.4371337890625,0.0,2724.126220703125,0.9100924730300904,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301984667778015,0.3001770377159118,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778914451599121,0.4550418257713318,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734438538551331,0.4502938389778137,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438530564308167,0.3851905763149261,0.367770791053772,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730100870132,0.7339286208152771,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.537310004234314,0.913108229637146,0.913108229637146,1.0,1.0,-2.770045518875122,1.2695086002349854,1.5005370378494265,0.6350627541542053,0.9656699299812316,0.9656699299812316,0.0,149.07351684570312,116.0,73641.734375,0.0,1911.7425537109373,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778745889663696,3.778770685195923,9.527713018542272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4208984375,0.0,1662.37353515625,1895.4371337890625,0.0,2668.61865234375,0.9320478439331056,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301984667778015,0.3001770377159118,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778914451599121,0.4550418257713318,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734438538551331,0.4502938389778137,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438530564308167,0.3851905763149261,0.367770791053772,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730100870132,0.7339286208152771,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.537310004234314,0.913108229637146,0.913108229637146,1.0,1.0,-2.770045518875122,1.2695086002349854,1.5005370378494265,0.6350627541542053,0.9656699299812316,0.9656699299812316,0.0,149.07351684570312,116.0,73641.734375,0.0,1911.7425537109373,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778745889663696,3.778770685195923,9.527713018542272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4208984375,0.0,1662.37353515625,1895.4371337890625,0.0,2668.61865234375,0.9320478439331056,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093017339706421,0.3291383683681488,0.2993266582489013,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126790761947632,0.4765175580978393,0.453857958316803,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756192445755005,0.4406962990760803,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491240739822388,0.3843262195587158,0.367015928030014,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366242170333862,0.1583790481090545,0.7304849624633789,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317577719688416,0.9120839238166808,0.9120839238166808,1.0,1.0,-2.751027584075928,1.2601537704467771,1.49087393283844,0.630114734172821,0.8515742421150208,0.8515742421150208,0.0,144.2041778564453,116.0,73861.8984375,0.0,1859.298583984375,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291151046753,1.0,0.0,0.0,3.715177059173584,3.7152020931243896,9.209844620272634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.818359375,0.0,1629.70947265625,1895.4371337890625,0.0,2707.795654296875,0.9191824793815612,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140708208084106,0.3280334770679474,0.298136830329895,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191703200340272,0.4750461280345917,0.4522929191589355,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782074570655823,0.431092768907547,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543840646743774,0.3833616375923157,0.3659390807151794,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399470567703247,0.1576235443353653,0.7263541221618652,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259174108505249,0.9112626910209656,0.9112626910209656,1.0,1.0,-2.729919672012329,1.2497947216033936,1.480125069618225,0.624640703201294,0.8501680493354797,0.8501680493354797,0.0,139.3533172607422,104.0,72971.4765625,0.0,1804.4425048828125,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248493075370789,1.0,0.0,0.0,3.594792127609253,3.594816207885742,8.622651535006298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.61328125,0.0,1503.467041015625,1895.4371337890625,0.0,2700.552001953125,0.8967267274856567,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268810212612152,0.2965618073940277,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772801399232,0.4730700552463531,0.449883371591568,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105395317078,0.409257709980011,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822252154350281,0.3643458187580108,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080434083938,0.7192039489746094,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137300491333008,0.90962016582489,0.90962016582489,1.0,1.0,-2.688383817672729,1.2294039726257324,1.4589799642562866,0.6138898730278015,0.9067991971969604,0.9067991971969604,0.0,128.90771484375,107.0,71451.125,0.0,1694.6165771484375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160397410392761,1.0,0.0,0.0,3.6584415435791016,3.658465623855591,8.930700801101921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.94921875,0.0,1536.4876708984375,1895.4371337890625,0.0,2618.920166015625,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268810212612152,0.2965618073940277,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772801399232,0.4730700552463531,0.449883371591568,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105395317078,0.409257709980011,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822252154350281,0.3643458187580108,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080434083938,0.7192039489746094,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137300491333008,0.90962016582489,0.90962016582489,1.0,1.0,-2.688383817672729,1.2294039726257324,1.4589799642562866,0.6138898730278015,0.9067991971969604,0.9067991971969604,0.0,128.90771484375,107.0,71451.125,0.0,1694.6165771484375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160397410392761,1.0,0.0,0.0,3.6584415435791016,3.658465623855591,8.930700801101921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.94921875,0.0,1536.4876708984375,1895.4371337890625,0.0,2618.920166015625,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143954277039,0.3250698745250702,0.2948722839355469,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453501105308532,0.4704408049583435,0.447350412607193,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932645440101624,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084343910217,0.3805525600910187,0.3626936674118042,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526503801345,0.7128361463546753,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062056183815002,0.9079776406288148,0.9079776406288148,1.0,1.0,-2.658283472061157,1.2145967483520508,1.4436867237091064,0.6060402393341064,0.8301483988761902,0.8301483988761902,0.0,122.81544494628906,110.0,70900.140625,0.0,1623.6558837890625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179867267608643,1.0,0.0,0.0,3.458082437515259,3.4581053256988525,7.979285214787524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9306640625,0.0,1356.4844970703125,1895.4371337890625,0.0,2636.927734375,0.866466760635376,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143954277039,0.3250698745250702,0.2948722839355469,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453501105308532,0.4704408049583435,0.447350412607193,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932645440101624,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084343910217,0.3805525600910187,0.3626936674118042,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526503801345,0.7128361463546753,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062056183815002,0.9079776406288148,0.9079776406288148,1.0,1.0,-2.658283472061157,1.2145967483520508,1.4436867237091064,0.6060402393341064,0.8301483988761902,0.8301483988761902,0.0,122.81544494628906,110.0,70900.140625,0.0,1623.6558837890625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179867267608643,1.0,0.0,0.0,3.458082437515259,3.4581053256988525,7.979285214787524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9306640625,0.0,1356.4844970703125,1895.4371337890625,0.0,2636.927734375,0.866466760635376,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.3240080177783966,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435854911804,0.4685582816600799,0.4453453123569488,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.3794845044612884,0.3614672124385834,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.9068781137466432,0.9068781137466432,1.0,1.0,-2.6386377811431885,1.2049012184143066,1.4337364435195925,0.601033627986908,0.8930139541625977,0.8930139541625977,0.0,119.54085540771484,113.0,69998.234375,0.0,1581.2816162109375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809862494468689,1.0,0.0,0.0,3.552174568176269,3.552197456359864,8.419414712079742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.03125,0.0,1415.302490234375,1895.4371337890625,0.0,2561.9267578125,0.8817702531814575,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.3240080177783966,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435854911804,0.4685582816600799,0.4453453123569488,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.3794845044612884,0.3614672124385834,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.9068781137466432,0.9068781137466432,1.0,1.0,-2.6386377811431885,1.2049012184143066,1.4337364435195925,0.601033627986908,0.8930139541625977,0.8930139541625977,0.0,119.54085540771484,113.0,69998.234375,0.0,1581.2816162109375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809862494468689,1.0,0.0,0.0,3.552174568176269,3.552197456359864,8.419414712079742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.03125,0.0,1415.302490234375,1895.4371337890625,0.0,2561.9267578125,0.8817702531814575,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229129910469055,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322907447816,0.4667471349239349,0.4436071515083313,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053582668304443,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811640739440918,0.3784994184970855,0.360500693321228,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350050449371,0.7032879590988159,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723895072937,0.9057785868644714,0.9057785868644714,1.0,1.0,-2.625929594039917,1.1985729932785034,1.4273567199707031,0.5978831052780151,0.9814897179603576,0.9814897179603576,0.0,118.16487121582033,131.0,69492.4375,0.0,1557.4967041015625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053927421569824,1.0,0.0,0.0,3.718902826309204,3.718926906585693,9.228326689481036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9248046875,0.0,1579.53369140625,1895.4371337890625,0.0,2520.831298828125,0.917421817779541,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229129910469055,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322907447816,0.4667471349239349,0.4436071515083313,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053582668304443,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811640739440918,0.3784994184970855,0.360500693321228,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350050449371,0.7032879590988159,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723895072937,0.9057785868644714,0.9057785868644714,1.0,1.0,-2.625929594039917,1.1985729932785034,1.4273567199707031,0.5978831052780151,0.9814897179603576,0.9814897179603576,0.0,118.16487121582033,131.0,69492.4375,0.0,1557.4967041015625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053927421569824,1.0,0.0,0.0,3.718902826309204,3.718926906585693,9.228326689481036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9248046875,0.0,1579.53369140625,1895.4371337890625,0.0,2520.831298828125,0.917421817779541,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810899734497,0.3218121528625488,0.2920585572719574,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460131525993348,0.4653163850307464,0.4426009654998779,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066570520401001,0.3915224075317383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773544430732727,0.3775718808174133,0.3599207699298858,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528298258781433,0.1526649594306945,0.7011071443557739,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493926048279,0.9052287936210632,0.9052287936210632,1.0,1.0,-2.625807285308838,1.1984713077545166,1.4273358583450315,0.5978043675422668,0.8738320469856262,0.8738320469856262,0.0,119.81465911865234,131.0,70288.6328125,0.0,1564.7188720703125,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113965392112732,1.0,0.0,0.0,3.699662446975708,3.699687004089356,9.133084972745564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9833984375,0.0,1593.73193359375,1895.4371337890625,0.0,2576.059814453125,0.9144304990768432,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044990539551,0.3205830156803131,0.2910705804824829,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375590085983276,0.4637315273284912,0.441242903470993,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067117691040039,0.3996438682079315,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705739974975586,0.376482218503952,0.3590423762798309,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475315093994141,0.1518604755401611,0.6982898116111755,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033209323883057,0.9044299125671388,0.9044299125671388,1.0,1.0,-2.62830138206482,1.199612736701965,1.4286885261535645,0.5984403491020203,0.8693975806236267,0.8693975806236267,0.0,123.05110168457033,149.0,69991.71875,0.0,1582.6708984375,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125929832458496,1.0,0.0,0.0,3.611022472381592,3.611046552658081,8.700689022589359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1796875,0.0,1509.10791015625,1895.4371337890625,0.0,2587.092529296875,0.8989061713218689,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191239237785339,0.2898832857608795,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917171835899353,0.4616008400917053,0.4393396973609924,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052430510520935,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337651252747,0.3751516044139862,0.3579252660274505,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821181297302,0.6934767365455627,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028321504592896,0.9028321504592896,1.0,1.0,-2.6432595252990723,1.206769943237305,1.4364895820617676,0.6021928191184998,0.9711747765541076,0.9711747765541076,0.0,132.20191955566406,167.0,69815.1953125,0.0,1644.796875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.745556116104126,3.7455804347991934,9.36107824145438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.177734375,0.0,1618.9454345703125,1895.4371337890625,0.0,2538.6904296875,0.9243518710136414,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191239237785339,0.2898832857608795,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917171835899353,0.4616008400917053,0.4393396973609924,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052430510520935,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337651252747,0.3751516044139862,0.3579252660274505,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821181297302,0.6934767365455627,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028321504592896,0.9028321504592896,1.0,1.0,-2.6432595252990723,1.206769943237305,1.4364895820617676,0.6021928191184998,0.9711747765541076,0.9711747765541076,0.0,132.20191955566406,167.0,69815.1953125,0.0,1644.796875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.745556116104126,3.7455804347991934,9.36107824145438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.177734375,0.0,1618.9454345703125,1895.4371337890625,0.0,2538.6904296875,0.9243518710136414,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409349441528,0.3166145384311676,0.2883356511592865,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894980788230896,0.4585757851600647,0.4372090101242065,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366592526435852,0.3730874359607696,0.3566614985466003,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305147409439,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012343287467957,0.9012343287467957,1.0,1.0,-2.6639623641967773,1.2167115211486816,1.4472509622573853,0.6074755191802979,0.8795498609542847,0.8795498609542847,0.0,144.679443359375,170.0,70670.734375,0.0,1731.030517578125,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691654205322,1.0,0.0,0.0,3.6454617977142334,3.6454861164093018,8.867442033988482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2607421875,0.0,1545.1241455078125,1895.4371337890625,0.0,2608.103271484375,0.9064491391181946,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409349441528,0.3166145384311676,0.2883356511592865,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894980788230896,0.4585757851600647,0.4372090101242065,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366592526435852,0.3730874359607696,0.3566614985466003,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305147409439,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012343287467957,0.9012343287467957,1.0,1.0,-2.6639623641967773,1.2167115211486816,1.4472509622573853,0.6074755191802979,0.8795498609542847,0.8795498609542847,0.0,144.679443359375,170.0,70670.734375,0.0,1731.030517578125,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691654205322,1.0,0.0,0.0,3.6454617977142334,3.6454861164093018,8.867442033988482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2607421875,0.0,1545.1241455078125,1895.4371337890625,0.0,2608.103271484375,0.9064491391181946,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844022512435913,0.3154219388961792,0.2872889637947082,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841211199760437,0.4570339620113373,0.4357812404632568,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945267915725708,0.4634666740894317,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276349902153015,0.3720865845680237,0.3557799160480499,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133752465248108,0.1474373489618301,0.683644711971283,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279268026351929,0.8996213674545288,0.8996213674545288,1.0,1.0,-2.6723647117614746,1.220636963844299,1.4517277479171753,0.6096749901771545,0.9802843928337096,0.9802843928337096,0.0,151.57347106933594,170.0,70257.2265625,0.0,1774.72265625,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099981546401978,1.0,0.0,0.0,3.739880323410034,3.739904642105103,9.332729291600116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.03515625,0.0,1611.50537109375,1895.4371337890625,0.0,2563.17626953125,0.9239293336868286,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806481122970581,0.3148321509361267,0.2869055569171905,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799158930778503,0.4562911689281463,0.4352254867553711,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922793388366699,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241488337516785,0.3716167211532593,0.35546875,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633711338043,0.6816211342811584,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129817962646,0.8988342881202698,0.8988342881202698,1.0,1.0,-2.675555229187012,1.2221131324768066,1.453442096710205,0.6104875802993774,0.983093798160553,0.983093798160553,0.0,154.39675903320312,173.0,70397.1015625,0.0,1792.32080078125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103634715080261,1.0,0.0,0.0,3.779820919036865,3.779845714569092,9.533134175399028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.943359375,0.0,1658.96044921875,1895.4371337890625,0.0,2566.540771484375,0.9321953058242798,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687145471572876,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668473362922668,0.4530116021633148,0.4327669143676758,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078315734863,0.369318813085556,0.3538939952850342,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.1447153687477111,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.8964341878890991,0.8964341878890991,1.0,1.0,-2.6723434925079346,1.2202370166778564,1.452106475830078,0.6099349856376648,0.8746815919876099,0.8746815919876099,0.0,162.9998321533203,176.0,70804.53125,0.0,1826.8438720703125,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.66628098487854,3.666305780410767,8.969016107585048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.783203125,0.0,1572.578369140625,1895.4371337890625,0.0,2632.92333984375,0.9112133979797364,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687145471572876,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668473362922668,0.4530116021633148,0.4327669143676758,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078315734863,0.369318813085556,0.3538939952850342,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.1447153687477111,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.8964341878890991,0.8964341878890991,1.0,1.0,-2.6723434925079346,1.2202370166778564,1.452106475830078,0.6099349856376648,0.8746815919876099,0.8746815919876099,0.0,162.9998321533203,176.0,70804.53125,0.0,1826.8438720703125,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.66628098487854,3.666305780410767,8.969016107585048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.783203125,0.0,1572.578369140625,1895.4371337890625,0.0,2632.92333984375,0.9112133979797364,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627878785133362,0.3108956217765808,0.283947080373764,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.860355019569397,0.4516568481922149,0.4314812123775482,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900529980659484,0.6815260648727417,0.4780623316764831,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071104884147644,0.3683772981166839,0.3530345857143402,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933677554130554,0.143705815076828,0.6702226400375366,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364869832992554,0.8952341675758362,0.8952341675758362,1.0,1.0,-2.661322116851806,1.214748501777649,1.4465734958648682,0.607067346572876,0.9515524506568908,0.9515524506568908,0.0,167.30548095703125,176.0,69844.25,0.0,1829.8040771484373,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124712109565735,1.0,0.0,0.0,3.702127695083618,3.7021517753601074,9.145259696197172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.6708984375,0.0,1581.456787109375,1895.4371337890625,0.0,2585.968994140625,0.9177600741386414,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584548592567444,0.309946060180664,0.2832201719284057,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555452823638916,0.4504299759864807,0.4304626882076263,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853705167770386,0.6798915266990662,0.4768300354480743,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025608062744141,0.3675446808338165,0.3523850440979004,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057351112366,0.142782062292099,0.6666478514671326,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.537556529045105,0.8942123055458069,0.8942123055458069,1.0,1.0,-2.652665615081787,1.2104226350784302,1.442242980003357,0.6048377752304077,0.951815128326416,0.951815128326416,0.0,170.63934326171875,179.0,69754.1875,0.0,1831.9700927734373,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811277449131012,1.0,0.0,0.0,3.757113456726074,3.757138252258301,9.41893745221023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.771484375,0.0,1640.849609375,1895.4371337890625,0.0,2574.96240234375,0.9277037978172302,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.753134548664093,0.30806764960289,0.2819587588310241,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497313261032104,0.4481910169124603,0.428799569606781,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795345067977904,0.677132785320282,0.4752563238143921,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969759106636047,0.3659236133098602,0.3512600362300873,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831158757209778,0.1413747072219848,0.6615654826164246,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.538493812084198,0.8928601145744324,0.8928601145744324,1.0,1.0,-2.6398074626922607,1.2039960622787476,1.4358114004135132,0.6016104817390442,0.839202880859375,0.839202880859375,0.0,174.57424926757812,179.0,69783.3046875,0.0,1830.5478515625,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165755271911621,1.0,0.0,0.0,3.631606101989746,3.6316308975219727,8.800163868727395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4609375,0.0,1550.518310546875,1895.4371337890625,0.0,2623.873291015625,0.9033803343772888,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504390478134155,0.3071414530277252,0.2811416089534759,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468309044837952,0.4470609724521637,0.4277626872062683,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174984931946,0.6758894324302673,0.4743371605873108,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.794151246547699,0.3650943338871002,0.350520521402359,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406477987766266,0.6586394906044006,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387676358222961,0.8921686410903931,0.8921686410903931,1.0,1.0,-2.632070302963257,1.2001500129699707,1.4319201707839966,0.599632203578949,0.8508238792419434,0.8508238792419434,0.0,176.46156311035156,167.0,69495.5078125,0.0,1827.52783203125,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159735798835754,1.0,0.0,0.0,3.5780792236328125,3.5781033039093018,8.542662044419558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9873046875,0.0,1483.8477783203125,1895.4371337890625,0.0,2618.30859375,0.8930888175964355,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546242713928,0.305277019739151,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463598489761353,0.444522887468338,0.4251322150230407,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455939769745,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793881893157959,0.3633115589618683,0.3486275374889374,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.8901249766349792,0.8901249766349792,1.0,1.0,-2.611555814743042,1.189941644668579,1.421614170074463,0.5943332314491272,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0367431640625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670598983764648,3.670622825622559,8.990154469756817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.068359375,0.0,1544.216064453125,1895.4371337890625,0.0,2548.5537109375,0.9083787798881532,1.0,0.0,3.0,1.0,0.0
