time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546242713928,0.305277019739151,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463598489761353,0.444522887468338,0.4251322150230407,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455939769745,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793881893157959,0.3633115589618683,0.3486275374889374,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.8901249766349792,0.8901249766349792,1.0,1.0,-2.611555814743042,1.189941644668579,1.421614170074463,0.5943332314491272,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0367431640625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670598983764648,3.670622825622559,8.990154469756817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.068359375,0.0,1544.216064453125,1895.4371337890625,0.0,2548.5537109375,0.9083787798881532,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497991561889648,0.4412541091442108,0.4220333993434906,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935814857483,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285649299622,0.3609257936477661,0.3463306128978729,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279658436775208,0.8887283802032471,0.8887283802032471,1.0,1.0,-2.5879154205322266,1.1782505512237549,1.4096649885177612,0.5883476138114929,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.7357177734375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.4819998741149902,3.482023000717163,8.090042911135242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.091796875,0.0,1381.542724609375,1895.4371337890625,0.0,2585.031005859375,0.8717755079269409,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497991561889648,0.4412541091442108,0.4220333993434906,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935814857483,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285649299622,0.3609257936477661,0.3463306128978729,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279658436775208,0.8887283802032471,0.8887283802032471,1.0,1.0,-2.5879154205322266,1.1782505512237549,1.4096649885177612,0.5883476138114929,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.7357177734375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.4819998741149902,3.482023000717163,8.090042911135242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.091796875,0.0,1381.542724609375,1895.4371337890625,0.0,2585.031005859375,0.8717755079269409,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621377944946,0.3009230196475982,0.2748245000839233,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570035099983215,0.4387463927268982,0.4191977083683014,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891848564147948,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374056816101,0.3591646552085876,0.344217300415039,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457935333252,0.8873318433761597,0.8873318433761597,1.0,1.0,-2.565861463546753,1.167368769645691,1.398492693901062,0.5826221704483032,0.8968871235847473,0.8968871235847473,0.0,160.0548095703125,131.0,66993.4609375,0.0,1659.4569091796875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804166316986084,1.0,0.0,0.0,3.574847221374512,3.574870109558105,8.527235877409112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.671875,0.0,1439.7139892578125,1895.4371337890625,0.0,2509.577880859375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621377944946,0.3009230196475982,0.2748245000839233,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570035099983215,0.4387463927268982,0.4191977083683014,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891848564147948,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374056816101,0.3591646552085876,0.344217300415039,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457935333252,0.8873318433761597,0.8873318433761597,1.0,1.0,-2.565861463546753,1.167368769645691,1.398492693901062,0.5826221704483032,0.8968871235847473,0.8968871235847473,0.0,160.0548095703125,131.0,66993.4609375,0.0,1659.4569091796875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804166316986084,1.0,0.0,0.0,3.574847221374512,3.574870109558105,8.527235877409112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.671875,0.0,1439.7139892578125,1895.4371337890625,0.0,2509.577880859375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627123594284058,0.2996894121170044,0.2737517356872558,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614546060562134,0.4371536672115326,0.4177263379096985,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936272501945496,0.6667404174804688,0.4674566090106964,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092111349105835,0.3580084443092346,0.3431208431720733,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292315483093,0.1341696828603744,0.6258597373962402,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149487853050232,0.886633574962616,0.886633574962616,1.0,1.0,-2.5545895099639893,1.161798119544983,1.3927913904190063,0.5797419548034668,0.8040700554847717,0.8040700554847717,0.0,155.25144958496094,131.0,67114.5625,0.0,1622.8460693359375,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808368980884552,1.0,0.0,0.0,3.4841737747192383,3.484196901321411,8.10014739727194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.291015625,0.0,1386.8734130859375,1895.4371337890625,0.0,2548.181396484375,0.8687447309494019,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554881095886,0.2984453737735748,0.2724215090274811,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659905195236206,0.4355384707450866,0.4159894287586212,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978406429290771,0.6650749444961548,0.4661098420619964,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134790658950806,0.3568220138549804,0.3417979478836059,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.133207768201828,0.620685875415802,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100704431533813,0.886051595211029,0.886051595211029,1.0,1.0,-2.541480541229248,1.1553492546081543,1.3861311674118042,0.5763705372810364,0.8197337985038757,0.8197337985038757,0.0,150.39877319335938,119.0,66571.53125,0.0,1583.82177734375,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076728582382202,1.0,0.0,0.0,3.384804010391236,3.384826183319092,7.644698598596733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.15625,0.0,1282.180908203125,1895.4371337890625,0.0,2541.779296875,0.8502684831619263,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.760996401309967,0.2965053915977478,0.2708200216293335,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597415685653687,0.4328047931194305,0.4135766625404358,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933263659477234,0.6650485992431641,0.4650627970695495,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078939318656921,0.3548350036144256,0.3400996327400207,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823478102684021,0.1313803195953369,0.6134839057922363,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848877549171448,0.8848877549171448,1.0,1.0,-2.436095952987671,1.101163387298584,1.334932565689087,0.560736894607544,0.8615645170211792,0.8615645170211792,0.0,151.1248779296875,107.0,64464.28515625,0.0,1500.991455078125,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634580612182617,3.463480234146118,8.00411214640917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.677734375,0.0,1329.09619140625,1895.4371337890625,0.0,2462.335693359375,0.8623988032341003,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.760996401309967,0.2965053915977478,0.2708200216293335,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597415685653687,0.4328047931194305,0.4135766625404358,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933263659477234,0.6650485992431641,0.4650627970695495,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078939318656921,0.3548350036144256,0.3400996327400207,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823478102684021,0.1313803195953369,0.6134839057922363,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848877549171448,0.8848877549171448,1.0,1.0,-2.436095952987671,1.101163387298584,1.334932565689087,0.560736894607544,0.8615645170211792,0.8615645170211792,0.0,151.1248779296875,107.0,64464.28515625,0.0,1500.991455078125,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634580612182617,3.463480234146118,8.00411214640917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.677734375,0.0,1329.09619140625,1895.4371337890625,0.0,2462.335693359375,0.8623988032341003,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.2949406504631042,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.4303869903087616,0.4103981852531433,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676515340805054,0.4329710602760315,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699862480164,0.3531565964221954,0.3376130163669586,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006990075111389,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334897518158,0.8837238550186157,0.8837238550186157,1.0,1.0,-2.4634697437286377,1.1170501708984375,1.3464196920394895,0.5565633177757263,0.9172359108924866,0.9172359108924866,0.0,131.3280792236328,95.0,63877.3203125,0.0,1400.3270263671875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.594059705734253,3.5940825939178467,8.619138043286512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.296630859375,1895.4371337890625,0.0,2397.42822265625,0.8899506330490112,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.2949406504631042,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.4303869903087616,0.4103981852531433,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676515340805054,0.4329710602760315,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699862480164,0.3531565964221954,0.3376130163669586,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006990075111389,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334897518158,0.8837238550186157,0.8837238550186157,1.0,1.0,-2.4634697437286377,1.1170501708984375,1.3464196920394895,0.5565633177757263,0.9172359108924866,0.9172359108924866,0.0,131.3280792236328,95.0,63877.3203125,0.0,1400.3270263671875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.594059705734253,3.5940825939178467,8.619138043286512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.296630859375,1895.4371337890625,0.0,2397.42822265625,0.8899506330490112,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987295031547546,0.4268747568130493,0.4069527387619018,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999841690063,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842235803604126,0.3505115211009979,0.3349620699882507,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831411004066467,0.8831411004066467,1.0,1.0,-2.4168503284454346,1.0942516326904297,1.322598576545715,0.5447508096694946,0.8104339838027954,0.8104339838027954,0.0,121.4320068359375,98.0,62853.9375,0.0,1301.74658203125,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691864013671875,3.369208574295044,7.574315077363281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.521484375,0.0,1274.661376953125,1895.4371337890625,0.0,2429.164306640625,0.8477903604507446,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987295031547546,0.4268747568130493,0.4069527387619018,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999841690063,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842235803604126,0.3505115211009979,0.3349620699882507,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831411004066467,0.8831411004066467,1.0,1.0,-2.4168503284454346,1.0942516326904297,1.322598576545715,0.5447508096694946,0.8104339838027954,0.8104339838027954,0.0,121.4320068359375,98.0,62853.9375,0.0,1301.74658203125,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691864013671875,3.369208574295044,7.574315077363281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.521484375,0.0,1274.661376953125,1895.4371337890625,0.0,2429.164306640625,0.8477903604507446,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062721133232116,0.4241950213909149,0.4040540158748626,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772740483283997,0.399925023317337,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488681316375732,0.3485339879989624,0.3327489793300628,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456478595733,0.882558286190033,0.882558286190033,1.0,1.0,-2.382643938064575,1.0775913000106812,1.3050525188446045,0.5357614755630493,0.8579354286193848,0.8579354286193848,0.0,115.31246185302734,101.0,61458.70703125,0.0,1236.21044921875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400670051575,1.0,0.0,0.0,3.44007420539856,3.440096139907837,7.896396141404693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.1490478515625,1895.4371337890625,0.0,2328.29150390625,0.8571834564208984,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062721133232116,0.4241950213909149,0.4040540158748626,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772740483283997,0.399925023317337,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488681316375732,0.3485339879989624,0.3327489793300628,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456478595733,0.882558286190033,0.882558286190033,1.0,1.0,-2.382643938064575,1.0775913000106812,1.3050525188446045,0.5357614755630493,0.8579354286193848,0.8579354286193848,0.0,115.31246185302734,101.0,61458.70703125,0.0,1236.21044921875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400670051575,1.0,0.0,0.0,3.44007420539856,3.440096139907837,7.896396141404693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.1490478515625,1895.4371337890625,0.0,2328.29150390625,0.8571834564208984,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598993301392,0.2898902297019958,0.2633773386478424,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084380269050598,0.4229527711868286,0.4027585387229919,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796196103096008,0.3960207402706146,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507553935050964,0.3476297259330749,0.3317811191082001,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509108304977,0.5800154805183411,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891680717468,0.8822668790817261,0.8822668790817261,1.0,1.0,-2.3696179389953613,1.0712484121322632,1.298369526863098,0.5323085188865662,0.9368945360183716,0.9368945360183716,0.0,113.38619232177734,101.0,60648.453125,0.0,1213.32373046875,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779711484909058,1.0,0.0,0.0,3.5089032649993896,3.508925199508667,8.21553953755938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.376953125,0.0,1353.84521484375,1895.4371337890625,0.0,2271.943603515625,0.8724337220191956,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.804756224155426,0.289094865322113,0.2626871168613434,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097989201545716,0.4217029213905334,0.4015938341617584,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814866662025452,0.3932690024375915,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519639372825623,0.3467216193675995,0.3309263288974762,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992143034935,0.5764798521995544,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773721218109,0.8821359276771545,0.8821359276771545,1.0,1.0,-2.358806610107422,1.0660016536712646,1.2928049564361572,0.5294176936149597,0.9336222410202026,0.9336222410202026,0.0,111.98719787597656,104.0,60623.99609375,0.0,1195.301025390625,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766615152359009,1.0,0.0,0.0,3.596376180648804,3.596399068832397,8.630253205410554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5625,0.0,1446.117919921875,1895.4371337890625,0.0,2260.218017578125,0.89000004529953,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104729652404,0.4181968569755554,0.3985061049461365,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824496388435364,0.3919901549816131,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089350700378,0.3440476953983307,0.3285880088806152,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099050998688,0.8818740844726562,0.8818740844726562,1.0,1.0,-2.3384742736816406,1.0561354160308838,1.2823389768600464,0.5239874124526978,0.8258470892906189,0.8258470892906189,0.0,110.87029266357422,107.0,60424.01953125,0.0,1167.8316650390625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658576965332,1.0,0.0,0.0,3.418689250946045,3.4187116622924805,7.798526553415286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.025390625,0.0,1317.6639404296875,1895.4371337890625,0.0,2314.04248046875,0.8578634858131409,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104729652404,0.4181968569755554,0.3985061049461365,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824496388435364,0.3919901549816131,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089350700378,0.3440476953983307,0.3285880088806152,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099050998688,0.8818740844726562,0.8818740844726562,1.0,1.0,-2.3384742736816406,1.0561354160308838,1.2823389768600464,0.5239874124526978,0.8258470892906189,0.8258470892906189,0.0,110.87029266357422,107.0,60424.01953125,0.0,1167.8316650390625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658576965332,1.0,0.0,0.0,3.418689250946045,3.4187116622924805,7.798526553415286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.025390625,0.0,1317.6639404296875,1895.4371337890625,0.0,2314.04248046875,0.8578634858131409,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091985702514,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049639701843262,0.4154574573040008,0.3957647979259491,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829897165298462,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848254382610321,0.3419854044914245,0.3265127837657928,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.1211923286318779,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.881612241268158,0.881612241268158,1.0,1.0,-2.3226137161254883,1.0484675168991089,1.2741460800170898,0.5196176171302795,0.8965396285057068,0.8965396285057068,0.0,110.8904800415039,110.0,59683.29296875,0.0,1150.21728515625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.538049936294556,3.5380725860595703,8.352590725735354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2421875,0.0,1396.1812744140625,1895.4371337890625,0.0,2234.7333984375,0.8781110644340515,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091985702514,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049639701843262,0.4154574573040008,0.3957647979259491,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829897165298462,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848254382610321,0.3419854044914245,0.3265127837657928,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.1211923286318779,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.881612241268158,0.881612241268158,1.0,1.0,-2.3226137161254883,1.0484675168991089,1.2741460800170898,0.5196176171302795,0.8965396285057068,0.8965396285057068,0.0,110.8904800415039,110.0,59683.29296875,0.0,1150.21728515625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.538049936294556,3.5380725860595703,8.352590725735354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2421875,0.0,1396.1812744140625,1895.4371337890625,0.0,2234.7333984375,0.8781110644340515,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968042492866516,0.2828580737113952,0.2571888864040375,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637930870056,0.4128897786140442,0.3933747708797455,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827607154846191,0.3963582813739776,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930050849915,0.340067058801651,0.3247344493865967,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343420028686,0.881003737449646,0.881003737449646,1.0,1.0,-2.310708999633789,1.0426955223083496,1.268013596534729,0.5162363052368164,0.9982463717460632,0.9982463717460632,0.0,111.69966888427734,113.0,59134.10546875,0.0,1140.25244140625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170105934143,1.0,0.0,0.0,3.720606565475464,3.720630407333374,9.236784421773336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7275390625,0.0,1576.6973876953125,1895.4371337890625,0.0,2184.13525390625,0.9174517393112184,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968042492866516,0.2828580737113952,0.2571888864040375,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637930870056,0.4128897786140442,0.3933747708797455,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827607154846191,0.3963582813739776,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930050849915,0.340067058801651,0.3247344493865967,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343420028686,0.881003737449646,0.881003737449646,1.0,1.0,-2.310708999633789,1.0426955223083496,1.268013596534729,0.5162363052368164,0.9982463717460632,0.9982463717460632,0.0,111.69966888427734,113.0,59134.10546875,0.0,1140.25244140625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170105934143,1.0,0.0,0.0,3.720606565475464,3.720630407333374,9.236784421773336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7275390625,0.0,1576.6973876953125,1895.4371337890625,0.0,2184.13525390625,0.9174517393112184,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798857092857361,0.2549068927764892,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939048051834106,0.4091369211673736,0.3902483582496643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797847151756287,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089273452759,0.3371395468711853,0.3223377764225006,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435177326202,0.8803952932357788,0.8803952932357788,1.0,1.0,-2.297978401184082,1.0365053415298462,1.2614730596542358,0.5127118825912476,0.8553374409675598,0.8553374409675598,0.0,113.48902130126952,116.0,59348.18359375,0.0,1133.2987060546875,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597270965576,1.0,0.0,0.0,3.599886655807495,3.5999109745025635,8.647109552839538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.41796875,1895.4371337890625,0.0,2260.2021484375,0.8968493342399597,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798857092857361,0.2549068927764892,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939048051834106,0.4091369211673736,0.3902483582496643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797847151756287,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089273452759,0.3371395468711853,0.3223377764225006,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435177326202,0.8803952932357788,0.8803952932357788,1.0,1.0,-2.297978401184082,1.0365053415298462,1.2614730596542358,0.5127118825912476,0.8553374409675598,0.8553374409675598,0.0,113.48902130126952,116.0,59348.18359375,0.0,1133.2987060546875,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597270965576,1.0,0.0,0.0,3.599886655807495,3.5999109745025635,8.647109552839538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.41796875,1895.4371337890625,0.0,2260.2021484375,0.8968493342399597,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871395349502563,0.2787522673606872,0.2537142336368561,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901579976081848,0.4075744450092315,0.3886056840419769,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783633828163147,0.4051597118377685,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358570337295532,0.3359186947345733,0.3210560083389282,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328792572021,0.1164323091506958,0.5403485298156738,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760022640228,0.8800910115242004,0.8800910115242004,1.0,1.0,-2.2914421558380127,1.0333346128463743,1.2581075429916382,0.5108780264854431,0.9404866099357604,0.9404866099357604,0.0,114.5696792602539,116.0,58589.91015625,0.0,1130.3817138671875,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770149290561676,1.0,0.0,0.0,3.641257524490357,3.641281127929688,8.847001140566135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.880859375,0.0,1512.266845703125,1895.4371337890625,0.0,2202.164306640625,0.9043355584144592,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842829823493958,0.2777827084064483,0.2528642117977142,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.886931836605072,0.40618497133255,0.3873120248317718,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769956946372986,0.4081125855445862,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331576585769653,0.3348448276519775,0.3200615346431732,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898330569267,0.5362591743469238,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360407352447,0.879751443862915,0.879751443862915,1.0,1.0,-2.286305904388428,1.030839920043945,1.2554659843444824,0.5094078183174133,0.9490084648132324,0.9490084648132324,0.0,115.58928680419922,119.0,58610.00390625,0.0,1128.759765625,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681577801704407,1.0,0.0,0.0,3.712942600250244,3.712966918945313,9.198770385410172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2451171875,0.0,1585.2261962890625,1895.4371337890625,0.0,2184.496826171875,0.917355477809906,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.250607818365097,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442845344543,0.4025128185749054,0.3841861486434936,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722548007965088,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267817497253418,0.331941545009613,0.3176253736019134,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790723085403442,0.8790723085403442,1.0,1.0,-2.274705648422241,1.0251883268356323,1.2495174407958984,0.5061982274055481,0.8392321467399597,0.8392321467399597,0.0,118.07561492919922,122.0,58613.9296875,0.0,1125.8153076171875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.524873733520508,3.524897336959839,8.290494406537618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.691650390625,1895.4371337890625,0.0,2236.7607421875,0.8816812038421631,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.250607818365097,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442845344543,0.4025128185749054,0.3841861486434936,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722548007965088,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267817497253418,0.331941545009613,0.3176253736019134,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790723085403442,0.8790723085403442,1.0,1.0,-2.274705648422241,1.0251883268356323,1.2495174407958984,0.5061982274055481,0.8392321467399597,0.8392321467399597,0.0,118.07561492919922,122.0,58613.9296875,0.0,1125.8153076171875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.524873733520508,3.524897336959839,8.290494406537618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.691650390625,1895.4371337890625,0.0,2236.7607421875,0.8816812038421631,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.272856593132019,0.2486752569675445,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722642064094543,0.3996187448501587,0.3813701570034027,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678123474121094,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584619522095,0.3296693861484527,0.3154244720935821,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876322746277,0.8783931732177734,0.8783931732177734,1.0,1.0,-2.26428771018982,1.0201189517974854,1.2441686391830444,0.5032641887664795,0.931379497051239,0.931379497051239,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.30029296875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649101614952087,1.0,0.0,0.0,3.6500203609466553,3.6500439643859854,8.889633704711741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.85546875,0.0,1514.404052734375,1895.4371337890625,0.0,2155.776123046875,0.9031574130058287,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.272856593132019,0.2486752569675445,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722642064094543,0.3996187448501587,0.3813701570034027,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678123474121094,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584619522095,0.3296693861484527,0.3154244720935821,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876322746277,0.8783931732177734,0.8783931732177734,1.0,1.0,-2.26428771018982,1.0201189517974854,1.2441686391830444,0.5032641887664795,0.931379497051239,0.931379497051239,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.30029296875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649101614952087,1.0,0.0,0.0,3.6500203609466553,3.6500439643859854,8.889633704711741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.85546875,0.0,1514.404052734375,1895.4371337890625,0.0,2155.776123046875,0.9031574130058287,1.0,0.0,3.0,1.0,0.0
