time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421644210815,0.2462468594312667,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711866140365601,0.3958984911441803,0.378063440322876,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662194013595581,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962807655334,0.3266983926296234,0.3127888441085815,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223337173462,0.8777466416358948,0.8777466416358948,1.0,1.0,-2.240132093429565,1.008324384689331,1.231807827949524,0.4970506727695465,0.8252532482147217,0.8252532482147217,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.431396484375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016732215881,1.0,0.0,0.0,3.450338363647461,3.4503612518310547,7.943587547742936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.133544921875,1895.4371337890625,0.0,2205.294189453125,0.8655081987380981,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421644210815,0.2462468594312667,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711866140365601,0.3958984911441803,0.378063440322876,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662194013595581,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962807655334,0.3266983926296234,0.3127888441085815,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223337173462,0.8777466416358948,0.8777466416358948,1.0,1.0,-2.240132093429565,1.008324384689331,1.231807827949524,0.4970506727695465,0.8252532482147217,0.8252532482147217,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.431396484375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016732215881,1.0,0.0,0.0,3.450338363647461,3.4503612518310547,7.943587547742936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.133544921875,1895.4371337890625,0.0,2205.294189453125,0.8655081987380981,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708189964294,0.2678065896034241,0.2439967542886734,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756082057952881,0.3928699493408203,0.3748787045478821,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599258184432983,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892389297485,0.3242787718772888,0.3102049827575683,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719750761985,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434420168399811,0.8771001100540161,0.8771001100540161,1.0,1.0,-2.2068541049957275,0.9921371936798096,1.2147167921066284,0.488385796546936,0.8926479816436768,0.8926479816436768,0.0,114.11876678466795,101.0,56595.16015625,0.0,1039.1527099609375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545902252197266,3.5546131134033203,8.430870366282761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.120849609375,1895.4371337890625,0.0,2113.3408203125,0.8820958733558655,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708189964294,0.2678065896034241,0.2439967542886734,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756082057952881,0.3928699493408203,0.3748787045478821,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599258184432983,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892389297485,0.3242787718772888,0.3102049827575683,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719750761985,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434420168399811,0.8771001100540161,0.8771001100540161,1.0,1.0,-2.2068541049957275,0.9921371936798096,1.2147167921066284,0.488385796546936,0.8926479816436768,0.8926479816436768,0.0,114.11876678466795,101.0,56595.16015625,0.0,1039.1527099609375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545902252197266,3.5546131134033203,8.430870366282761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.120849609375,1895.4371337890625,0.0,2113.3408203125,0.8820958733558655,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745175361633301,0.266824722290039,0.2430117577314376,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768386840820312,0.391433835029602,0.3734202980995178,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597273349761963,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248778581619263,0.3231338262557983,0.3090289831161499,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384769320488,0.4946060478687286,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095909118652,0.8767768740653992,0.8767768740653992,1.0,1.0,-2.193071126937866,0.9854586124420166,1.2076125144958496,0.4846844673156738,0.973602533340454,0.973602533340454,0.0,112.40960693359376,101.0,55683.60546875,0.0,1018.7128295898438,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536168098449707,1.0,0.0,0.0,3.620044708251953,3.620067834854126,8.74422198648972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8671875,0.0,1470.86279296875,1895.4371337890625,0.0,2056.82275390625,0.8972594738006592,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080657958984,0.2658948600292206,0.2421688139438629,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772667646408081,0.3900502324104309,0.3721066415309906,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595937609672546,0.4048975706100464,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252755999565125,0.3220324516296386,0.307976096868515,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689208507537842,0.1053407490253448,0.490408718585968,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385320246219635,0.8767678141593933,0.8767678141593933,1.0,1.0,-2.1817522048950195,0.9799880981445312,1.2017642259597778,0.4816969335079193,0.9876949191093444,0.9876949191093444,0.0,111.2886199951172,104.0,55664.43359375,0.0,1003.14208984375,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520576119422913,1.0,0.0,0.0,3.719019889831543,3.719043731689453,9.228907060787606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8837890625,0.0,1577.8389892578125,1895.4371337890625,0.0,2043.278564453125,0.9174050688743592,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.262871503829956,0.239740565419197,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748034834861755,0.3861410021781921,0.3687238395214081,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567065119743347,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953382492065,0.3188497424125671,0.3052346408367157,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823307275772,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767496943473816,0.8767496943473816,1.0,1.0,-2.160017967224121,0.9694778919219972,1.190540075302124,0.4760154783725738,0.8411322832107544,0.8411322832107544,0.0,110.54905700683594,107.0,55571.74609375,0.0,978.8284301757812,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560945987701416,3.5609700679779053,8.46104626361921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7646484375,0.0,1469.51123046875,1895.4371337890625,0.0,2106.541748046875,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.262871503829956,0.239740565419197,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748034834861755,0.3861410021781921,0.3687238395214081,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567065119743347,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953382492065,0.3188497424125671,0.3052346408367157,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823307275772,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767496943473816,0.8767496943473816,1.0,1.0,-2.160017967224121,0.9694778919219972,1.190540075302124,0.4760154783725738,0.8411322832107544,0.8411322832107544,0.0,110.54905700683594,107.0,55571.74609375,0.0,978.8284301757812,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560945987701416,3.5609700679779053,8.46104626361921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7646484375,0.0,1469.51123046875,1895.4371337890625,0.0,2106.541748046875,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927454471588,0.2375707030296325,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708076477050781,0.3830125033855438,0.3655613958835602,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536688804626465,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309374809265,0.3162837922573089,0.3026423156261444,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767315745353699,0.8767315745353699,1.0,1.0,-2.141928195953369,0.9607481956481934,1.1811800003051758,0.4712311327457428,0.933564841747284,0.933564841747284,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2365112304688,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345669746399,1.0,0.0,0.0,3.6715264320373535,3.671550273895264,8.994699101094739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5439453125,0.0,1539.5867919921875,1895.4371337890625,0.0,2016.2406005859373,0.908017098903656,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927454471588,0.2375707030296325,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708076477050781,0.3830125033855438,0.3655613958835602,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536688804626465,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309374809265,0.3162837922573089,0.3026423156261444,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767315745353699,0.8767315745353699,1.0,1.0,-2.141928195953369,0.9607481956481934,1.1811800003051758,0.4712311327457428,0.933564841747284,0.933564841747284,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2365112304688,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345669746399,1.0,0.0,0.0,3.6715264320373535,3.671550273895264,8.994699101094739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5439453125,0.0,1539.5867919921875,1895.4371337890625,0.0,2016.2406005859373,0.908017098903656,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577996551990509,0.2352365851402282,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652694225311279,0.3792139589786529,0.3622545897960663,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482700109481812,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126006126404,0.3131317496299743,0.2999195754528045,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817380905151,0.4628292620182037,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096475124359,0.8766672015190125,0.8766672015190125,1.0,1.0,-2.1257028579711914,0.952903687953949,1.1727991104125977,0.4669915437698364,0.823586642742157,0.823586642742157,0.0,112.0369110107422,98.0,54507.046875,0.0,950.87841796875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530491828918457,3.4530720710754395,7.956073773129901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.2265625,1895.4371337890625,0.0,2061.85302734375,0.8665990233421326,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577996551990509,0.2352365851402282,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652694225311279,0.3792139589786529,0.3622545897960663,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482700109481812,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126006126404,0.3131317496299743,0.2999195754528045,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817380905151,0.4628292620182037,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096475124359,0.8766672015190125,0.8766672015190125,1.0,1.0,-2.1257028579711914,0.952903687953949,1.1727991104125977,0.4669915437698364,0.823586642742157,0.823586642742157,0.0,112.0369110107422,98.0,54507.046875,0.0,950.87841796875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530491828918457,3.4530720710754395,7.956073773129901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.2265625,1895.4371337890625,0.0,2061.85302734375,0.8665990233421326,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556913495063782,0.2330907732248306,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632967948914,0.3761231005191803,0.3590900897979736,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440896391868591,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852986335754,0.310541421175003,0.2972500324249267,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.452952116727829,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.876602828502655,0.876602828502655,1.0,1.0,-2.0986146926879883,0.9397831559181212,1.1588314771652222,0.4600549936294555,0.9026604294776917,0.9026604294776917,0.0,109.42859649658205,86.0,53536.8515625,0.0,915.7704467773438,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724005699157715,3.572423458099365,8.515567628819554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.1429443359375,1895.4371337890625,0.0,1968.1474609375,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556913495063782,0.2330907732248306,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632967948914,0.3761231005191803,0.3590900897979736,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440896391868591,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852986335754,0.310541421175003,0.2972500324249267,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.452952116727829,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.876602828502655,0.876602828502655,1.0,1.0,-2.0986146926879883,0.9397831559181212,1.1588314771652222,0.4600549936294555,0.9026604294776917,0.9026604294776917,0.0,109.42859649658205,86.0,53536.8515625,0.0,915.7704467773438,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724005699157715,3.572423458099365,8.515567628819554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.1429443359375,1895.4371337890625,0.0,1968.1474609375,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662949562072754,0.2543051838874817,0.2319681942462921,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683329820632935,0.3742603361606598,0.3574566841125488,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423090100288391,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174959421157837,0.3089941143989563,0.2958766222000122,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162695169448,0.4478893280029297,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540493011474,0.8765706419944763,0.8765706419944763,1.0,1.0,-2.0815744400024414,0.9315391778945924,1.1500351428985596,0.4556765556335449,0.7947309613227844,0.7947309613227844,0.0,107.00062561035156,86.0,53604.51171875,0.0,891.2897338867188,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481836676597595,1.0,0.0,0.0,3.48150897026062,3.481532096862793,8.08776121630217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.619140625,0.0,1384.673095703125,1895.4371337890625,0.0,2009.75830078125,0.8676269054412842,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685971260070801,0.2528366148471832,0.2305442094802856,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711544275283813,0.3723041713237762,0.3555103540420532,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409637928009033,0.3949287533760071,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199639916419983,0.3073626756668091,0.2942394018173218,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550832211971283,0.0946796983480453,0.4423565864562988,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370403289795,0.8766574263572693,0.8766574263572693,1.0,1.0,-2.0616888999938965,0.921938180923462,1.1397507190704346,0.4505591094493866,0.79784095287323,0.79784095287323,0.0,104.13133239746094,89.0,52759.90625,0.0,863.036376953125,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747016191482544,1.0,0.0,0.0,3.310249328613281,3.3102712631225586,7.311638796636544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.013671875,0.0,1225.4730224609375,1895.4371337890625,0.0,1999.6932373046875,0.8362611532211304,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370710372925,0.2284050583839416,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732240200042725,0.369194895029068,0.3523179292678833,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402751207351685,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307925224304,0.3047586679458618,0.2915490567684173,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995426416397,0.4326629340648651,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768309950828552,0.8768309950828552,1.0,1.0,-2.03284215927124,0.9080691337585448,1.1247731447219849,0.442974179983139,0.8635168075561523,0.8635168075561523,0.0,100.96112060546876,92.0,51736.91015625,0.0,826.3331909179688,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.4195916652679443,3.4196133613586426,7.802644290677563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13232421875,0.0,1279.4154052734375,1895.4371337890625,0.0,1890.423095703125,0.8519742488861084,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370710372925,0.2284050583839416,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732240200042725,0.369194895029068,0.3523179292678833,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402751207351685,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307925224304,0.3047586679458618,0.2915490567684173,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995426416397,0.4326629340648651,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768309950828552,0.8768309950828552,1.0,1.0,-2.03284215927124,0.9080691337585448,1.1247731447219849,0.442974179983139,0.8635168075561523,0.8635168075561523,0.0,100.96112060546876,92.0,51736.91015625,0.0,826.3331909179688,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.4195916652679443,3.4196133613586426,7.802644290677563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13232421875,0.0,1279.4154052734375,1895.4371337890625,0.0,1890.423095703125,0.8519742488861084,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464845180511,0.226580798625946,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725516200065613,0.3662375509738922,0.349482387304306,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392312049865723,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182951927185,0.3022932708263397,0.2891730964183807,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.09083953499794,0.4240668416023254,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685312747955,0.8770045638084412,0.8770045638084412,1.0,1.0,-2.0113677978515625,0.8977457284927368,1.1136220693588257,0.4373742938041687,0.9582855701446532,0.9582855701446532,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8592529296875,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.6060128211975098,3.606035470962525,8.676564675624832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.1956787109375,1895.4371337890625,0.0,1817.3243408203125,0.8914074897766113,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464845180511,0.226580798625946,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725516200065613,0.3662375509738922,0.349482387304306,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392312049865723,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182951927185,0.3022932708263397,0.2891730964183807,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.09083953499794,0.4240668416023254,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685312747955,0.8770045638084412,0.8770045638084412,1.0,1.0,-2.0113677978515625,0.8977457284927368,1.1136220693588257,0.4373742938041687,0.9582855701446532,0.9582855701446532,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8592529296875,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.6060128211975098,3.606035470962525,8.676564675624832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.1956787109375,1895.4371337890625,0.0,1817.3243408203125,0.8914074897766113,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659437656402588,0.2457049489021301,0.224136084318161,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684686422348022,0.3622419834136963,0.3460240066051483,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351567506790161,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174910545349121,0.2989281117916107,0.2862744927406311,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775037527084351,0.8775037527084351,1.0,1.0,-1.9916352033615112,0.8882818222045898,1.1033533811569214,0.432296872138977,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.2890625,0.0,786.3419799804688,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425244331359864,3.425266981124878,7.828460866221576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55712890625,0.0,1332.088134765625,1895.4371337890625,0.0,1886.6925048828125,0.8597256541252136,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659437656402588,0.2457049489021301,0.224136084318161,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684686422348022,0.3622419834136963,0.3460240066051483,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351567506790161,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174910545349121,0.2989281117916107,0.2862744927406311,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775037527084351,0.8775037527084351,1.0,1.0,-1.9916352033615112,0.8882818222045898,1.1033533811569214,0.432296872138977,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.2890625,0.0,786.3419799804688,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425244331359864,3.425266981124878,7.828460866221576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55712890625,0.0,1332.088134765625,1895.4371337890625,0.0,1886.6925048828125,0.8597256541252136,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691190719604,0.2219542413949966,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863234281539917,0.3589794337749481,0.3427761495113373,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307552456855774,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910328865051,0.2961334884166717,0.2835023701190948,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301249027252,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780030012130737,0.8780030012130737,1.0,1.0,-1.9746267795562744,0.8801464438438416,1.0944803953170776,0.4278857707977295,0.9076583385467528,0.9076583385467528,0.0,100.51490783691406,101.0,50068.48828125,0.0,774.9708251953125,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.557220935821533,3.557243585586548,8.443353181064595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.9691162109375,1895.4371337890625,0.0,1796.5955810546875,0.8821284174919128,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691190719604,0.2219542413949966,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863234281539917,0.3589794337749481,0.3427761495113373,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307552456855774,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910328865051,0.2961334884166717,0.2835023701190948,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301249027252,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780030012130737,0.8780030012130737,1.0,1.0,-1.9746267795562744,0.8801464438438416,1.0944803953170776,0.4278857707977295,0.9076583385467528,0.9076583385467528,0.0,100.51490783691406,101.0,50068.48828125,0.0,774.9708251953125,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.557220935821533,3.557243585586548,8.443353181064595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.9691162109375,1895.4371337890625,0.0,1796.5955810546875,0.8821284174919128,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586773037910461,0.2420776039361953,0.22091905772686,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603211045265198,0.3570915460586548,0.3412143290042877,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276700496673584,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099513649940491,0.2945311963558197,0.2821743786334991,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854644030332565,0.4009466469287872,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048466086387634,0.8782526254653931,0.8782526254653931,1.0,1.0,-1.9670758247375488,0.8765321969985962,1.0905436277389526,0.4259531199932098,0.8038747310638428,0.8038747310638428,0.0,101.18097686767578,101.0,50402.3359375,0.0,770.9085693359375,1.0,280.0001525878906,283.45733642578125,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286986112594604,1.0,0.0,0.0,3.48879075050354,3.488813877105713,8.121629093693628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.556640625,0.0,1384.39892578125,1895.4371337890625,0.0,1844.1754150390625,0.8685691952705383,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554159164428711,0.2405696958303451,0.2196055501699447,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567525148391724,0.355083018541336,0.3393682241439819,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240600347518921,0.3964132964611053,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065052032470703,0.2928275465965271,0.2806149125099182,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776894569397,0.3959266245365143,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588838100433,0.8784291744232178,0.8784291744232178,1.0,1.0,-1.958810806274414,0.8725710511207581,1.0862396955490112,0.4238262176513672,0.8033336400985718,0.8033336400985718,0.0,102.0818862915039,89.0,49813.25390625,0.0,767.059814453125,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286764979362488,1.0,0.0,0.0,3.3222804069519043,3.3223021030426025,7.364882890215085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31689453125,0.0,1233.892822265625,1895.4371337890625,0.0,1843.990478515625,0.8384308815002441,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553804516792297,0.2383621633052826,0.2174072116613388,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568091988563538,0.3518342971801758,0.336087554693222,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186670660972595,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529299736023,0.2900351881980896,0.2777928411960602,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666626095771,0.3855229020118713,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.878782331943512,0.878782331943512,1.0,1.0,-1.9316619634628296,0.8595241904258728,1.0721378326416016,0.4169157743453979,0.8779472708702087,0.8779472708702087,0.0,99.90996551513672,77.0,48908.65625,0.0,737.6788330078125,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423005104065,1.0,0.0,0.0,3.456538915634156,3.4565608501434326,7.972163871272642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10791015625,0.0,1311.7799072265625,1895.4371337890625,0.0,1749.3916015625,0.8597126007080078,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553804516792297,0.2383621633052826,0.2174072116613388,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568091988563538,0.3518342971801758,0.336087554693222,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186670660972595,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529299736023,0.2900351881980896,0.2777928411960602,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666626095771,0.3855229020118713,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.878782331943512,0.878782331943512,1.0,1.0,-1.9316619634628296,0.8595241904258728,1.0721378326416016,0.4169157743453979,0.8779472708702087,0.8779472708702087,0.0,99.90996551513672,77.0,48908.65625,0.0,737.6788330078125,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423005104065,1.0,0.0,0.0,3.456538915634156,3.4565608501434326,7.972163871272642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10791015625,0.0,1311.7799072265625,1895.4371337890625,0.0,1749.3916015625,0.8597126007080078,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153573930263519,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484969139099,0.0,0.3329576849937439,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072741031647,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746378898621,0.0,0.2750684916973114,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791354298591614,0.8791354298591614,1.0,1.0,-1.896344423294068,0.8425847291946411,1.0537596940994265,0.4078450798988342,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1812744140625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63895583152771,3.638978719711304,8.835819471642026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1265869140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153573930263519,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484969139099,0.0,0.3329576849937439,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072741031647,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746378898621,0.0,0.2750684916973114,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791354298591614,0.8791354298591614,1.0,1.0,-1.896344423294068,0.8425847291946411,1.0537596940994265,0.4078450798988342,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1812744140625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63895583152771,3.638978719711304,8.835819471642026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1265869140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0544391982257366,0.0,0.001173322671093,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.3822996318340301,0.0,0.0012355723883956,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.3822996318340301,0.0,0.0009125919896177,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.3822996318340301,0.0,0.0012355693615972,297.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0058609005063772,285.75360107421875,294.1499938964844,302.5296325683594,297.6171264648437,299.3221740722656,297.3539123535156,283.9710998535156,0.0,0.0,0.6917779445648193,0.6917779445648193,1.0,1.0,-0.0125065129250288,0.0127876074984669,-0.0002810946025419,-0.0155729698017239,0.0,0.0,0.0,-0.0661216154694557,60.0,2729.54248046875,0.0,-1.0658561222953722e-05,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,4.5588240027427673e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.011740062388522e-12,1.011823762796238e-12,2.8253638019649653e-18,3.9916344535262376e-11,3.99162855546642e-11,6.18563875357031e-17,0.0,0.0,-0.0,0.0,0.0,1.0221354305095733e-21,3.302477882822189e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
