time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.000886870897375,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0013306989567354,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0016777976416051,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0011141912546008,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0018170429393649,285.718994140625,294.1499938964844,302.51177978515625,297.618408203125,299.62567138671875,298.0099182128906,283.493896484375,0.0,0.0,0.5274812579154968,0.5274812579154968,1.0,1.0,-0.0064815897494554,0.0084943557158112,-0.0020127657335251,-0.0188482142984867,0.0,0.0,0.0,-0.035824466496706,60.0,1389.2684326171875,0.0,-4.576457286020741e-06,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.02608232486603e-24,1.201689763508761e-24,1.3300079306229596e-27,-1.927947697190367e-18,-1.9266289644988032e-18,-1.3187910546478762e-21,0.0,0.0,-0.0,0.0,0.0,2.459278804890054e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,9.680659422883764e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001021360731101,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,7.577652286272496e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001020302006509,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0004822866467293,285.7144470214844,294.1499938964844,302.4735717773437,297.6230773925781,299.4247741699219,299.21026611328125,283.2116394042969,0.0,0.0,0.1758270859718322,0.1758270859718322,1.0,1.0,-0.0038997740484774,0.0010143860708922,0.0028853879775851,-0.0264805424958467,0.0,0.0,0.0,-0.0247032437473535,60.0,306.89874267578125,0.0,-7.246796229765097e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0930128021733573e-43,-2.017869788627737e-43,-7.146622168056567e-44,8.858387847549045e-21,4.5088585253467674e-21,4.34952972609906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,9.680659422883764e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001021360731101,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,7.577652286272496e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001020302006509,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0004822866467293,285.7144470214844,294.1499938964844,302.4735717773437,297.6230773925781,299.4247741699219,299.21026611328125,283.2116394042969,0.0,0.0,0.1758270859718322,0.1758270859718322,1.0,1.0,-0.0038997740484774,0.0010143860708922,0.0028853879775851,-0.0264805424958467,0.0,0.0,0.0,-0.0247032437473535,60.0,306.89874267578125,0.0,-7.246796229765097e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0930128021733573e-43,-2.017869788627737e-43,-7.146622168056567e-44,8.858387847549045e-21,4.5088585253467674e-21,4.34952972609906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,9.70945620792918e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001022509095491,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,7.553132309112698e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,0.000102247839095,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0004849659453611,285.7335205078125,294.1499938964844,302.4544677734375,297.62628173828125,299.3392333984375,299.7306823730469,283.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023264240007847,4.425772459626388e-08,0.0023263797629624,-0.027101032435894,0.0,0.0,0.0,-0.0168023165315389,60.0,157.97911071777344,0.0,-7.298410054090709e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.969154117035858e-21,4.486704382876482e-21,4.482449734159376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,9.77079471340403e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001028918486554,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.599598757224157e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001028915066854,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0004880627675447,285.7291564941406,294.1499938964844,302.43536376953125,297.63006591796875,299.3680114746094,300.29071044921875,283.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411795228719,1.0681219464458992e-08,0.0010411689290776,-0.0270248800516128,0.0,0.0,0.0,-0.0101069537922739,60.0,88.17898559570312,0.0,-7.39112948622278e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972148607788528e-21,4.486105000049808e-21,4.486044011635504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.771804616320878e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001029024060699,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,7.600364915560931e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001029021004796,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0004881138447672,285.7201843261719,294.1499938964844,302.39715576171875,297.6390991210937,299.4241638183594,301.07769775390625,283.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,46.226898193359375,0.0,-7.392640100079009e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972193844228277e-21,4.486095710423788e-21,4.4860977299077046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.771804616320878e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001029024060699,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,7.600364915560931e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001029021004796,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0004881138447672,285.7201843261719,294.1499938964844,302.39715576171875,297.6390991210937,299.4241638183594,301.07769775390625,283.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,46.226898193359375,0.0,-7.392640100079009e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972193844228277e-21,4.486095710423788e-21,4.4860977299077046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,9.773281635716558e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001029179547913,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,7.60151378926821e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.000102917656477,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0004881876520812,285.7149658203125,294.1499938964844,302.37579345703125,297.6449279785156,299.4548645019531,301.3730163574219,283.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710090592169765e-08,0.001041431678459,-0.0271057654172182,0.0,0.0,0.0,-0.0101222647354006,60.0,41.13045501708984,0.0,-7.3948633882992e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.4860961143205714e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.774979844223708e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001029358318191,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.602833647979423e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001029355335049,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.000488272489747,285.7108154296875,294.1499938964844,302.3590087890625,297.64990234375,299.4786071777344,301.5577697753906,283.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731170618782926e-08,0.0010416118893772,-0.0271609462797641,0.0,0.0,0.0,-0.0101327151060104,60.0,39.006195068359375,0.0,-7.397423473776146e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.4860961143205714e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.78092648438178e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001029984414344,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.607458246638998e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001029981503961,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0004885696689598,285.7011108398437,294.1499938964844,302.3208923339844,297.66217041015625,299.5313415527344,301.8465881347656,283.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,36.84312057495117,0.0,-7.406406865584358e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.78092648438178e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001029984414344,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.607458246638998e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001029981503961,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0004885696689598,285.7011108398437,294.1499938964844,302.3208923339844,297.66217041015625,299.5313415527344,301.8465881347656,283.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,36.84312057495117,0.0,-7.406406865584358e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,9.790413605514914e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001030983476084,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,7.614836795255542e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001030980565701,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004890436539426,285.69110107421875,294.1499938964844,302.2828369140625,297.6756591796875,299.5823669433594,302.0127258300781,283.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923159265985305e-08,0.0010432533454149,-0.0276634860783815,0.0,0.0,0.0,-0.0102278906852006,60.0,35.6685791015625,0.0,-7.42076196047492e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,9.790413605514914e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001030983476084,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,7.614836795255542e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001030980565701,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004890436539426,285.69110107421875,294.1499938964844,302.2828369140625,297.6756591796875,299.5823669433594,302.0127258300781,283.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923159265985305e-08,0.0010432533454149,-0.0276634860783815,0.0,0.0,0.0,-0.0102278906852006,60.0,35.6685791015625,0.0,-7.42076196047492e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,9.796847734833136e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001031660940498,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,7.619839743711054e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001031658030115,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0004893650766462,285.6859741210937,294.1499938964844,302.2638244628906,297.68280029296875,299.60723876953125,302.06427001953125,283.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003242761375986e-08,0.0010439379839226,-0.0278731044381856,0.0,0.0,0.0,-0.0102675911039114,60.0,35.20293045043945,0.0,-7.430507764638605e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.804366709431632e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001032452710205,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,7.625687430845574e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001032449799822,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004897407488897,285.6808166503906,294.1499938964844,302.2448425292969,297.69012451171875,299.6317138671875,302.10186767578125,283.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447490494698,1.1096853214098701e-08,0.0010447379900142,-0.0281181242316961,0.0,0.0,0.0,-0.0103139961138367,60.0,34.99943542480469,0.0,-7.441908422833876e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,9.823569416766986e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001034474771586,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,7.640622061444446e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001034471861203,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004907000111415,285.6703186035156,294.1499938964844,302.2069091796875,297.7052307128906,299.6795959472656,302.1466064453125,283.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325357824563,60.0,34.47228240966797,0.0,-7.471067675623999e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,9.823569416766986e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001034474771586,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,7.640622061444446e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001034471861203,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004907000111415,285.6703186035156,294.1499938964844,302.2069091796875,297.7052307128906,299.6795959472656,302.1466064453125,283.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325357824563,60.0,34.47228240966797,0.0,-7.471067675623999e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,9.849501657299696e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.0001037205511238,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,7.660791743546724e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.0001037202673614,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0004919954808428,285.65966796875,294.1499938964844,302.1690979003906,297.7207336425781,299.7261047363281,302.16180419921875,283.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.90045928955078,0.0,-7.51054543002283e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,9.849501657299696e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.0001037205511238,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,7.660791743546724e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.0001037202673614,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0004919954808428,285.65966796875,294.1499938964844,302.1690979003906,297.7207336425781,299.7261047363281,302.16180419921875,283.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.90045928955078,0.0,-7.51054543002283e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,9.887067426461726e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001041161303874,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,7.690008351346478e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.000104115853901,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.000493872037623,285.6488037109375,294.1499938964844,302.1313781738281,297.73638916015625,299.7712097167969,302.1562805175781,283.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126878168317036e-08,0.0010535448091104,-0.0308138076215982,0.0,0.0,0.0,-0.0108246188610792,60.0,33.36445236206055,0.0,-7.567924598106401e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,9.887067426461726e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001041161303874,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,7.690008351346478e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.000104115853901,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.000493872037623,285.6488037109375,294.1499938964844,302.1313781738281,297.73638916015625,299.7712097167969,302.1562805175781,283.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126878168317036e-08,0.0010535448091104,-0.0308138076215982,0.0,0.0,0.0,-0.0108246188610792,60.0,33.36445236206055,0.0,-7.567924598106401e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,9.945881902240215e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0001047354671754,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,7.735752296866849e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.000104735190689,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0004968100111,285.6377868652344,294.1499938964844,302.09375,297.7519226074219,299.8149108886719,302.13653564453125,284.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.011187850497663,60.0,32.897159576416016,0.0,-7.65820971082576e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,9.945881902240215e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0001047354671754,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,7.735752296866849e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.000104735190689,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0004968100111,285.6377868652344,294.1499938964844,302.09375,297.7519226074219,299.8149108886719,302.13653564453125,284.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.011187850497663,60.0,32.897159576416016,0.0,-7.65820971082576e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.986459190258756e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001051627696142,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,7.767312490614131e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001051624931278,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.000498836976476,285.6322021484375,294.1499938964844,302.0749816894531,297.7595520019531,299.83624267578125,302.122802734375,284.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.336514010574774e-08,0.0010641312692314,-0.0340535901486873,0.0,0.0,0.0,-0.011438469402492,60.0,32.698020935058594,0.0,-7.720815631273582e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001003339202725,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001056569890351,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,7.80381596996449e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001056567125488,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0005011813482269,285.6265869140625,294.1499938964844,302.0562744140625,297.7670593261719,299.8573303222656,302.1074523925781,284.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691424831748,1.3949877697427835e-08,0.0010691285133361,-0.035583134740591,0.0,0.0,0.0,-0.0117283351719379,60.0,32.519264221191406,0.0,-7.793546075163249e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001015247325995,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001069109712261,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,7.896434544818476e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001069106947397,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.000507129705511,285.615234375,294.1499938964844,302.0189208984375,297.7815856933594,299.8987121582031,302.0725402832031,284.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630655646324,0.0,0.0,0.0,-0.0124638769775629,60.0,32.2337646484375,0.0,-7.97961874354769e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001015247325995,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001069109712261,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,7.896434544818476e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001069106947397,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.000507129705511,285.615234375,294.1499938964844,302.0189208984375,297.7815856933594,299.8987121582031,302.0725402832031,284.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630655646324,0.0,0.0,0.0,-0.0124638769775629,60.0,32.2337646484375,0.0,-7.97961874354769e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001024559969664,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001078916393453,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,7.96886597527191e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001078913628589,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0005117815453559,285.6078491210937,294.1499938964844,301.9951171875,297.7904357910156,299.9246520996094,302.04791259765625,284.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917535983026,1.6593945773024643e-08,0.0010917370673269,-0.042496208101511,0.0,0.0,0.0,-0.0130391092970967,60.0,32.10551452636719,0.0,-8.126666983798715e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.000103017737274,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0001084831819753,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,8.012556645553559e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001084829054889,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0005145875620655,285.6036682128906,294.1499938964844,301.9817199707031,297.79522705078125,299.9391174316406,302.0335998535156,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738626413,1.7293887211167206e-08,0.00109772128053,-0.0443252809345722,0.0,0.0,0.0,-0.0133860958740115,60.0,32.04702377319336,0.0,-8.21601702227781e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001047338664648,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0001102903552236,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,8.146034087985754e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001102900787373,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0005231599789112,285.5919189453125,294.1499938964844,301.9447021484375,297.8077087402344,299.9786376953125,301.9924621582031,284.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104894697666,0.0,0.0,0.0,-0.0144461719319224,60.0,31.9455623626709,0.0,-8.49200958441543e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001047338664648,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0001102903552236,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,8.146034087985754e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001102900787373,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0005231599789112,285.5919189453125,294.1499938964844,301.9447021484375,297.8077087402344,299.9786376953125,301.9924621582031,284.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104894697666,0.0,0.0,0.0,-0.0144461719319224,60.0,31.9455623626709,0.0,-8.49200958441543e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0001065651231328,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001122187532018,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,8.288465323857963e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001122184767154,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0005323074874468,285.5800170898437,294.1499938964844,301.9078369140625,297.8188171386719,300.0173034667969,301.9506530761719,284.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714161135832923e-08,0.001135513652116,-0.0558654554188251,0.0,0.0,0.0,-0.0155773907899856,60.0,31.91115951538086,0.0,-8.791545980102455e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0001065651231328,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001122187532018,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,8.288465323857963e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001122184767154,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0005323074874468,285.5800170898437,294.1499938964844,301.9078369140625,297.8188171386719,300.0173034667969,301.9506530761719,284.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714161135832923e-08,0.001135513652116,-0.0558654554188251,0.0,0.0,0.0,-0.0155773907899856,60.0,31.91115951538086,0.0,-8.791545980102455e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001074804167728,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0001131826065829,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,8.359654748346657e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001131823300966,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0005368795245885,285.573974609375,294.1499938964844,301.8894958496094,297.82379150390625,300.0362854003906,301.9298400878906,284.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452883481979,2.2854710124420308e-08,0.0011452655307948,-0.0588397607207298,0.0,0.0,0.0,-0.0161428060382604,60.0,31.910154342651367,0.0,-8.943204932165828e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001083736933651,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0001141232642112,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,8.429131412412971e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001141229804488,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0005413416074588,285.56793212890625,294.1499938964844,301.87115478515625,297.8283386230469,300.0550537109375,301.9092102050781,284.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548066977411,2.3967825057980008e-08,0.0011547827161848,-0.0617410466074943,0.0,0.0,0.0,-0.0166946202516555,60.0,31.91441345214844,0.0,-9.092465091953272e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.000110023538582,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001158606319222,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,8.557453111279756e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001158603481599,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0005495829391293,285.55572509765625,294.1499938964844,301.8346862792969,297.8359680175781,300.0919494628906,301.86871337890625,284.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723856441676,2.6023737831337712e-08,0.0011723595671355,-0.0670956298708915,0.0,0.0,0.0,-0.0177138093858957,60.0,31.92312240600586,0.0,-9.3713886428759e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.000110023538582,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001158606319222,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,8.557453111279756e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001158603481599,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0005495829391293,285.55572509765625,294.1499938964844,301.8346862792969,297.8359680175781,300.0919494628906,301.86871337890625,284.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723856441676,2.6023737831337712e-08,0.0011723595671355,-0.0670956298708915,0.0,0.0,0.0,-0.0177138093858957,60.0,31.92312240600586,0.0,-9.3713886428759e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001113839171011,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.000117293173389,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,8.663260086905211e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001172928969026,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.000556378334295,285.54345703125,294.1499938964844,301.7984313964844,297.84149169921875,300.1277160644531,301.82940673828125,284.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.771894536124364e-08,0.0011868533911183,-0.071506530046463,0.0,0.0,0.0,-0.0185541883111,60.0,31.94093132019043,0.0,-9.604539741303597e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001113839171011,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.000117293173389,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,8.663260086905211e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001172928969026,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.000556378334295,285.54345703125,294.1499938964844,301.7984313964844,297.84149169921875,300.1277160644531,301.82940673828125,284.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.771894536124364e-08,0.0011868533911183,-0.071506530046463,0.0,0.0,0.0,-0.0185541883111,60.0,31.94093132019043,0.0,-9.604539741303597e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
