time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001124123882618,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001183761996799,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,8.743251964915544e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001183759231935,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0005615158006548,285.5311889648437,294.1499938964844,301.76239013671875,297.8446655273437,300.1623840332031,301.7911682128906,284.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.9000521095667864e-08,0.0011978104012086,-0.0748384818434715,0.0,0.0,0.0,-0.0191895123571157,60.0,31.962553024291992,0.0,-9.782700516325349e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001124123882618,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001183761996799,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,8.743251964915544e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001183759231935,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0005615158006548,285.5311889648437,294.1499938964844,301.76239013671875,297.8446655273437,300.1623840332031,301.7911682128906,284.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.9000521095667864e-08,0.0011978104012086,-0.0748384818434715,0.0,0.0,0.0,-0.0191895123571157,60.0,31.962553024291992,0.0,-9.782700516325349e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001131040698965,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001191045739687,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,8.797048940323293e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0001191042974824,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.000564970949199,285.5189208984375,294.1499938964844,301.7265930175781,297.84527587890625,300.19598388671875,301.7538146972656,284.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862381012435435e-08,0.0012051798403263,-0.0770778581500053,0.0,0.0,0.0,-0.0196167733520269,60.0,31.93208312988281,0.0,-9.903433095814765e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001131040698965,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001191045739687,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,8.797048940323293e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0001191042974824,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.000564970949199,285.5189208984375,294.1499938964844,301.7265930175781,297.84527587890625,300.19598388671875,301.7538146972656,284.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862381012435435e-08,0.0012051798403263,-0.0770778581500053,0.0,0.0,0.0,-0.0196167733520269,60.0,31.93208312988281,0.0,-9.903433095814765e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001133425103034,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001193556527141,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,8.815593901090324e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001193553835037,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,0.0005661620525643,285.5128479003906,294.1499938964844,301.7087707519531,297.84454345703125,300.2121887207031,301.7355041503906,284.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207749126479,3.0159451824829375e-08,0.0012077189749106,-0.0778494775295257,0.0,0.0,0.0,-0.0197640378028154,60.0,31.890430450439453,0.0,-9.945218693019345e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001135415004682,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,0.0001195652002934,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,8.831070590531453e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.000119564923807,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0005671560647897,285.5068054199219,294.1499938964844,301.6910400390625,297.8430480957031,300.22802734375,301.7173156738281,284.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869388550519,60.0,31.838653564453125,0.0,-9.980156789879405e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001138629086199,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0001199036560137,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,8.856068598106503e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001199033868033,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0005687616649083,285.4948425292969,294.1499938964844,301.6557312011719,297.8377990722656,300.2586669921875,301.68133544921875,284.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807758122364255e-08,0.0012132622068747,-0.0795329287648201,0.0,0.0,0.0,-0.0200854297727346,60.0,31.71356201171875,0.0,-1.0036714570560434e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001138629086199,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0001199036560137,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,8.856068598106503e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001199033868033,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0005687616649083,285.4948425292969,294.1499938964844,301.6557312011719,297.8377990722656,300.2586669921875,301.68133544921875,284.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807758122364255e-08,0.0012132622068747,-0.0795329287648201,0.0,0.0,0.0,-0.0200854297727346,60.0,31.71356201171875,0.0,-1.0036714570560434e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0001140553649747,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0001201063132612,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,8.871036698110402e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001201060440507,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0005697230808436,285.4862976074219,294.1499938964844,301.6304626464844,297.8320007324219,300.2799072265625,301.6557006835937,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.104748458326867e-08,0.0012153122806921,-0.0801552608609199,0.0,0.0,0.0,-0.0202042739838361,60.0,31.61165237426757,0.0,-1.007065293379128e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0001141206957981,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0001201751074404,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,8.876117499312386e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001201748455059,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0005700494511984,285.4830017089844,294.1499938964844,301.6206970214844,297.8292541503906,300.2880249023437,301.6457824707031,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160391779616,3.1128859490081595e-08,0.0012160079786553,-0.0803664922714233,0.0,0.0,0.0,-0.020244613289833,60.0,31.57000160217285,0.0,-1.008218646347814e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001143141125794,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0001203787760459,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,8.89116054167971e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001203785213874,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0005710156983695,285.4714050292969,294.1499938964844,301.5859375,297.8172302246094,300.31597900390625,301.6105651855469,284.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369737030217955e-08,0.0012180669000372,-0.0809916853904724,0.0,0.0,0.0,-0.0203640237450599,60.0,31.41120719909668,0.0,-1.011636499015367e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001143141125794,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0001203787760459,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,8.89116054167971e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001203785213874,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0005710156983695,285.4714050292969,294.1499938964844,301.5859375,297.8172302246094,300.31597900390625,301.6105651855469,284.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369737030217955e-08,0.0012180669000372,-0.0809916853904724,0.0,0.0,0.0,-0.0203640237450599,60.0,31.41120719909668,0.0,-1.011636499015367e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001144565176218,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001205287335324,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,8.902235276764259e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0001205284715979,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0005717271706089,285.4599609375,294.1499938964844,301.5514831542969,297.8014221191406,300.3426818847656,301.5757141113281,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547042311785845e-08,0.001219583209604,-0.0814518183469772,0.0,0.0,0.0,-0.0204519219696521,60.0,31.240095138549805,0.0,-1.0141559414478253e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001144565176218,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001205287335324,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,8.902235276764259e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0001205284715979,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0005717271706089,285.4599609375,294.1499938964844,301.5514831542969,297.8014221191406,300.3426818847656,301.5757141113281,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547042311785845e-08,0.001219583209604,-0.0814518183469772,0.0,0.0,0.0,-0.0204519219696521,60.0,31.240095138549805,0.0,-1.0141559414478253e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0001145073838415,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0001205822918564,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,8.90619121491909e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0001205820371978,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0005719813052564,285.454345703125,294.1499938964844,301.53436279296875,297.79205322265625,300.35552978515625,301.5584411621094,284.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201555073261,3.161034456411471e-08,0.0012201238423585,-0.0816160887479782,0.0,0.0,0.0,-0.0204833000898361,60.0,31.14947891235352,0.0,-1.0150562701483069e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0001145446804002,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0001206215601996,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,8.909091411624104e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001206213055411,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.000572167627979,285.4487609863281,294.1499938964844,301.517333984375,297.7816467285156,300.3680725097656,301.5412292480469,284.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205521343275,3.1656735899332495e-08,0.00122052046936,-0.0817364752292633,0.0,0.0,0.0,-0.0205062981694936,60.0,31.055349349975582,0.0,-1.0157162932955545e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.000114576643682,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001206552115036,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,8.911576878745109e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.000120654964121,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0005723274080082,285.4378356933594,294.1499938964844,301.4834899902344,297.7576599121094,300.39215087890625,301.50714111328125,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220891601406,3.1696405500269975e-08,0.0012208599364385,-0.0818394050002098,0.0,0.0,0.0,-0.0205259658396244,60.0,30.85515594482422,0.0,-1.0162808194991161e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.000114576643682,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001206552115036,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,8.911576878745109e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.000120654964121,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0005723274080082,285.4378356933594,294.1499938964844,301.4834899902344,297.7576599121094,300.39215087890625,301.50714111328125,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220891601406,3.1696405500269975e-08,0.0012208599364385,-0.0818394050002098,0.0,0.0,0.0,-0.0205259658396244,60.0,30.85515594482422,0.0,-1.0162808194991161e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0001145632340922,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001206410888698,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,8.910532778827474e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001206408414873,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0005722605274058,285.4271240234375,294.1499938964844,301.45001220703125,297.7292175292969,300.4150390625,301.4734191894531,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207480613142,3.1679523004868315e-08,0.0012207163963466,-0.0817955955862999,0.0,0.0,0.0,-0.0205176007002592,60.0,30.641870498657227,0.0,-1.0160405850001553e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0001145632340922,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001206410888698,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,8.910532778827474e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001206408414873,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0005722605274058,285.4271240234375,294.1499938964844,301.45001220703125,297.7292175292969,300.4150390625,301.4734191894531,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207480613142,3.1679523004868315e-08,0.0012207163963466,-0.0817955955862999,0.0,0.0,0.0,-0.0205176007002592,60.0,30.641870498657227,0.0,-1.0160405850001553e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001145017376984,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001205763182952,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,8.905748836696148e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0001205760781886,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0005719534237869,285.41668701171875,294.1499938964844,301.4175720214844,297.6993103027344,300.4366149902344,301.4405517578125,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200905475765,3.160270978241897e-08,0.0012200589990243,-0.0815962776541709,0.0,0.0,0.0,-0.020479517057538,60.0,30.41672134399414,0.0,-1.0149476992182829e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001145017376984,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001205763182952,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,8.905748836696148e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0001205760781886,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0005719534237869,285.41668701171875,294.1499938964844,301.4175720214844,297.6993103027344,300.4366149902344,301.4405517578125,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200905475765,3.160270978241897e-08,0.0012200589990243,-0.0815962776541709,0.0,0.0,0.0,-0.020479517057538,60.0,30.41672134399414,0.0,-1.0149476992182829e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0001144189955084,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001204891814268,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,8.899312524590641e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001204889413202,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.000571540207602,285.40655517578125,294.1499938964844,301.38690185546875,297.6710205078125,300.4571228027344,301.40887451171875,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219208119437,3.1499414632207845e-08,0.0012191765708848,-0.0813282281160354,0.0,0.0,0.0,-0.0204283148050308,60.0,30.189355850219727,0.0,-1.0134788652749196e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0001144189955084,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001204891814268,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,8.899312524590641e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001204889413202,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.000571540207602,285.40655517578125,294.1499938964844,301.38690185546875,297.6710205078125,300.4571228027344,301.40887451171875,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219208119437,3.1499414632207845e-08,0.0012191765708848,-0.0813282281160354,0.0,0.0,0.0,-0.0204283148050308,60.0,30.189355850219727,0.0,-1.0134788652749196e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001143682093243,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0001204356958623,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,8.895362407201901e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001204354630317,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0005712865968234,285.4015808105469,294.1499938964844,301.3721923828125,297.6574401855469,300.46697998046875,301.3935852050781,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186657404527,3.14360413256054e-08,0.0012186343083158,-0.0811637639999389,0.0,0.0,0.0,-0.0203968957066535,60.0,30.07636451721192,0.0,-1.012578323411617e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0001143113040598,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001203757710754,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,8.890935714589432e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001203755309688,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0005710023688152,285.39666748046875,294.1499938964844,301.35791015625,297.6442565917969,300.4765625,301.3787536621094,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180587509647,3.1365036790020895e-08,0.0012180273188278,-0.0809794887900352,0.0,0.0,0.0,-0.0203616954386234,60.0,29.96422004699707,0.0,-1.0115697079982057e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001141797401942,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001202372222905,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,8.880702080205083e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001202369894599,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0005703453207388,285.3871154785156,294.1499938964844,301.3305358886719,297.6190185546875,300.4948425292969,301.3504943847656,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166555970907,3.1200912076201355e-08,0.0012166243977844,-0.0805535092949867,0.0,0.0,0.0,-0.020280335098505,60.0,29.74325180053711,0.0,-1.0092403357475632e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001141797401942,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001202372222905,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,8.880702080205083e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001202369894599,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0005703453207388,285.3871154785156,294.1499938964844,301.3305358886719,297.6190185546875,300.4948425292969,301.3504943847656,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166555970907,3.1200912076201355e-08,0.0012166243977844,-0.0805535092949867,0.0,0.0,0.0,-0.020280335098505,60.0,29.74325180053711,0.0,-1.0092403357475632e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001140631939051,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0001201144841616,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,8.87163623701781e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001201142586069,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.000569763185922,285.3796691894531,294.1499938964844,301.30975341796875,297.599853515625,300.5088195800781,301.328857421875,285.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154128635302,3.105553147975115e-08,0.0012153818970546,-0.0801761522889137,0.0,0.0,0.0,-0.0202082656323909,60.0,29.569164276123047,0.0,-1.007179264433944e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001140316089731,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0001200812257593,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,8.869179873727262e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0001200810002046,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0005696054431609,285.3778381347656,294.1499938964844,301.3047180175781,297.59521484375,300.5122375488281,301.3236389160156,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150763068348,3.101613899048061e-08,0.0012150452239438,-0.0800738930702209,0.0,0.0,0.0,-0.0201887376606464,60.0,29.526052474975582,0.0,-1.0066211331150045e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001138629013439,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001199035541503,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.856056956574321e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001199033358716,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0005687628290615,285.368896484375,294.1499938964844,301.2803649902344,297.5727233886719,300.52862548828125,301.29840087890625,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132769916206,3.0805718864712623e-08,0.0012132461415603,-0.0795276388525962,0.0,0.0,0.0,-0.0200844258069992,60.0,29.313220977783203,0.0,-1.003642537966698e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001138629013439,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001199035541503,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.856056956574321e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001199033358716,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0005687628290615,285.368896484375,294.1499938964844,301.2803649902344,297.5727233886719,300.52862548828125,301.29840087890625,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132769916206,3.0805718864712623e-08,0.0012132461415603,-0.0795276388525962,0.0,0.0,0.0,-0.0200844258069992,60.0,29.313220977783203,0.0,-1.003642537966698e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.0001136791106546,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001197100064018,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,8.841761155053973e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001197097881231,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0005678448360413,285.3602600097656,294.1499938964844,301.25738525390625,297.55157470703125,300.5442199707031,301.2745056152344,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113174889236,3.0576511989011124e-08,0.0012112869881093,-0.0789325311779975,0.0,0.0,0.0,-0.0199708007276058,60.0,29.104381561279297,0.0,-1.000403031525821e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.0001136791106546,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001197100064018,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,8.841761155053973e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001197097881231,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0005678448360413,285.3602600097656,294.1499938964844,301.25738525390625,297.55157470703125,300.5442199707031,301.2745056152344,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113174889236,3.0576511989011124e-08,0.0012112869881093,-0.0789325311779975,0.0,0.0,0.0,-0.0199708007276058,60.0,29.104381561279297,0.0,-1.000403031525821e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001135811253334,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001196068187709,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,8.834139589453116e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0001196066004922,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0005673554260283,285.3560485839844,294.1499938964844,301.2464294433594,297.5414428710937,300.5516662597656,301.2630920410156,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102724285796,3.04543128493151e-08,0.0012102419277653,-0.0786152258515358,0.0,0.0,0.0,-0.0199102219194173,60.0,29.00150489807129,0.0,-9.98678046926216e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001134793201345,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0001194996148115,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,8.8262211647816e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0001194993965327,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0005668469821102,285.3518981933594,294.1499938964844,301.2357482910156,297.5316162109375,300.5589294433594,301.25201416015625,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091870885342,3.03273672841442e-08,0.0012091567041352,-0.0782855600118637,0.0,0.0,0.0,-0.0198472905904054,60.0,28.899656295776367,0.0,-9.968876213406477e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001132648030761,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0001192737108794,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,8.809535938780755e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0001192734998767,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0005657754954881,285.3439025878906,294.1499938964844,301.21539306640625,297.5128173828125,300.5728759765625,301.2308654785156,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069002259522,3.00598692604126e-08,0.0012068701907992,-0.0775908380746841,0.0,0.0,0.0,-0.0197146851569414,60.0,28.69907760620117,0.0,-9.931201816471005e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001132648030761,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0001192737108794,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,8.809535938780755e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0001192734998767,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0005657754954881,285.3439025878906,294.1499938964844,301.21539306640625,297.5128173828125,300.5728759765625,301.2308654785156,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069002259522,3.00598692604126e-08,0.0012068701907992,-0.0775908380746841,0.0,0.0,0.0,-0.0197146851569414,60.0,28.69907760620117,0.0,-9.931201816471005e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001130381788243,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0001190350521937,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,8.791908476268873e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001190348484669,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0005646435311064,285.336181640625,294.1499938964844,301.1961975097656,297.4951171875,300.5860900878906,301.2109069824219,285.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044842587783,2.9777288190757645e-08,0.0012044545728713,-0.0768568068742752,0.0,0.0,0.0,-0.019574599340558,60.0,28.502330780029297,0.0,-9.89147963537107e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
