time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001130381788243,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0001190350521937,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,8.791908476268873e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001190348484669,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0005646435311064,285.336181640625,294.1499938964844,301.1961975097656,297.4951171875,300.5860900878906,301.2109069824219,285.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044842587783,2.9777288190757645e-08,0.0012044545728713,-0.0768568068742752,0.0,0.0,0.0,-0.019574599340558,60.0,28.502330780029297,0.0,-9.89147963537107e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001127991272369,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001187833113363,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,8.773314766585827e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001187831076094,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.000563449517358,285.32879638671875,294.1499938964844,301.1781005859375,297.4784240722656,300.5986022949219,301.192138671875,285.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019358109682,2.9479224394890483e-08,0.0012019063578918,-0.0760824382305145,0.0,0.0,0.0,-0.0194268394261598,60.0,28.309415817260746,0.0,-9.849667037542532e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001127991272369,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001187833113363,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,8.773314766585827e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001187831076094,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.000563449517358,285.32879638671875,294.1499938964844,301.1781005859375,297.4784240722656,300.5986022949219,301.192138671875,285.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019358109682,2.9479224394890483e-08,0.0012019063578918,-0.0760824382305145,0.0,0.0,0.0,-0.0194268394261598,60.0,28.309415817260746,0.0,-9.849667037542532e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001125490234699,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001185199362225,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,8.753861038712785e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001185197324957,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0005622003227472,285.3217163085937,294.1499938964844,301.1610717773437,297.46270751953125,300.6104431152344,301.1744384765625,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992697836831,2.9167393833517973e-08,0.0011992405634373,-0.075272150337696,0.0,0.0,0.0,-0.0192722547799348,60.0,28.120088577270508,0.0,-9.80601839728479e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001125490234699,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001185199362225,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,8.753861038712785e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001185197324957,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0005622003227472,285.3217163085937,294.1499938964844,301.1610717773437,297.46270751953125,300.6104431152344,301.1744384765625,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992697836831,2.9167393833517973e-08,0.0011992405634373,-0.075272150337696,0.0,0.0,0.0,-0.0192722547799348,60.0,28.120088577270508,0.0,-9.80601839728479e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0001124204864026,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001183845743071,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,8.743863145355135e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001183843778562,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0005615582922473,285.3183288574219,294.1499938964844,301.15289306640625,297.4552001953125,300.6161193847656,301.1659851074219,285.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978992260992,2.900713269582411e-08,0.0011978702386841,-0.074855662882328,0.0,0.0,0.0,-0.0191928073763847,60.0,28.02688980102539,0.0,-9.783623511339101e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001122883986681,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001182454798254,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,8.733589493203908e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001182452833745,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0005608985084109,285.31500244140625,294.1499938964844,301.1449890136719,297.4478759765625,300.62164306640625,301.15777587890625,285.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964911827817,2.8842450205957e-08,0.0011964623117819,-0.0744276419281959,0.0,0.0,0.0,-0.0191111676394939,60.0,27.93445205688477,0.0,-9.760637453837265e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001120088272728,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001179510727524,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,8.71184456627816e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001179508763016,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0005595021066255,285.3085632324219,294.1499938964844,301.1297912597656,297.43389892578125,300.63232421875,301.1419677734375,285.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935115326195,2.8493904125070912e-08,0.0011934830108657,-0.0735216215252876,0.0,0.0,0.0,-0.0189383849501609,60.0,27.750598907470703,0.0,-9.71207683164721e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001120088272728,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001179510727524,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,8.71184456627816e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001179508763016,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0005595021066255,285.3085632324219,294.1499938964844,301.1297912597656,297.43389892578125,300.63232421875,301.1419677734375,285.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935115326195,2.8493904125070912e-08,0.0011934830108657,-0.0735216215252876,0.0,0.0,0.0,-0.0189383849501609,60.0,27.750598907470703,0.0,-9.71207683164721e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0001117401479859,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001176681325887,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,8.690946560818702e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001176679361378,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0005581600707955,285.3031616210937,294.1499938964844,301.1171264648437,297.4222106933594,300.6412353515625,301.1288146972656,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906475992873,2.8158947174006244e-08,0.0011906195431947,-0.0726507529616355,0.0,0.0,0.0,-0.0187723357230424,60.0,27.589223861694336,0.0,-9.665522782142945e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001117007413995,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001176266378024,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,8.687881199875847e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001176264413516,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0005579632124863,285.30242919921875,294.1499938964844,301.1154479980469,297.420654296875,300.6424255371094,301.1270751953125,285.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902278056368,2.8109825578326312e-08,0.0011901996331289,-0.0725230276584625,0.0,0.0,0.0,-0.0187479835003614,60.0,27.567081451416016,0.0,-9.658705124593325e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001113577382056,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001172654301626,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,8.66120244609192e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001172652409877,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.000556249928195,285.296630859375,294.1499938964844,301.1018371582031,297.4081115722656,300.6520080566406,301.1130065917969,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865717824548,2.7682233394443773e-08,0.0011865441920235,-0.0714110434055328,0.0,0.0,0.0,-0.0185360126197338,60.0,27.38216209411621,0.0,-9.599460071285648e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001113577382056,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001172654301626,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,8.66120244609192e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001172652409877,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.000556249928195,285.296630859375,294.1499938964844,301.1018371582031,297.4081115722656,300.6520080566406,301.1130065917969,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865717824548,2.7682233394443773e-08,0.0011865441920235,-0.0714110434055328,0.0,0.0,0.0,-0.0185360126197338,60.0,27.38216209411621,0.0,-9.599460071285648e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001109817239921,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001168694652733,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,8.63195673446171e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001168692833743,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0005543717998079,285.2911376953125,294.1499938964844,301.0888977050781,297.39617919921875,300.6610717773437,301.0997009277344,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825643014162,2.7213514997015412e-08,0.0011825370602309,-0.0701918229460716,0.0,0.0,0.0,-0.0183036532253026,60.0,27.19512176513672,0.0,-9.534725364801488e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001109817239921,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001168694652733,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,8.63195673446171e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001168692833743,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0005543717998079,285.2911376953125,294.1499938964844,301.0888977050781,297.39617919921875,300.6610717773437,301.0997009277344,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825643014162,2.7213514997015412e-08,0.0011825370602309,-0.0701918229460716,0.0,0.0,0.0,-0.0183036532253026,60.0,27.19512176513672,0.0,-9.534725364801488e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001107806747313,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001166577494586,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,8.616318518761545e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001166575602837,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0005533675430342,285.2885437011719,294.1499938964844,301.0826721191406,297.39044189453125,300.6653747558594,301.0933532714844,285.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180421328172,2.6962899468685464e-08,0.0011803943198174,-0.069539800286293,0.0,0.0,0.0,-0.0181794129312038,60.0,27.100664138793945,0.0,-9.500202935441848e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.000110575427243,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001164416025858,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,8.600354340160266e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001164414206868,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0005523423315025,285.2860107421875,294.1499938964844,301.0765991210937,297.38482666015625,300.6695861816406,301.0871276855469,285.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782330693677,2.670705079310665e-08,0.001178206410259,-0.0688740685582161,0.0,0.0,0.0,-0.0180525779724121,60.0,27.005990982055664,0.0,-9.465023964594368e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001101562811527,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001160002138931,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,8.567753684474155e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001160000392701,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0005502486601471,285.2811584472656,294.1499938964844,301.0648193359375,297.3739624023437,300.677734375,301.07501220703125,285.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737669119611,2.6184588719502244e-08,0.0011737407185137,-0.0675143226981163,0.0,0.0,0.0,-0.0177935790270566,60.0,26.81643486022949,0.0,-9.393387756517768e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001101562811527,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001160002138931,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,8.567753684474155e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001160000392701,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0005502486601471,285.2811584472656,294.1499938964844,301.0648193359375,297.3739624023437,300.677734375,301.07501220703125,285.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737669119611,2.6184588719502244e-08,0.0011737407185137,-0.0675143226981163,0.0,0.0,0.0,-0.0177935790270566,60.0,26.81643486022949,0.0,-9.393387756517768e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001097277272492,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001155489226221,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,8.534421067452058e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001155487479991,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.000548108073417,285.276611328125,294.1499938964844,301.0534973144531,297.363525390625,300.6854248046875,301.0634460449219,285.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691994732245,2.5650411572542e-08,0.0011691737454384,-0.0661237090826034,0.0,0.0,0.0,-0.0175287686288356,60.0,26.62743377685547,0.0,-9.32042638623898e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001097277272492,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001155489226221,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,8.534421067452058e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001155487479991,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.000548108073417,285.276611328125,294.1499938964844,301.0534973144531,297.363525390625,300.6854248046875,301.0634460449219,285.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691994732245,2.5650411572542e-08,0.0011691737454384,-0.0661237090826034,0.0,0.0,0.0,-0.0175287686288356,60.0,26.62743377685547,0.0,-9.32042638623898e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0001093047831091,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001151035321527,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,8.50152428029105e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001151033648056,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0005459954263642,285.2723693847656,294.1499938964844,301.0425720214844,297.3534240722656,300.6927185058594,301.0523376464844,285.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646917555481,2.5123222613387952e-08,0.0011646666098386,-0.0647509172558784,0.0,0.0,0.0,-0.0172674227505922,60.0,26.441137313842773,0.0,-9.248697807606733e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0001093047831091,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001151035321527,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,8.50152428029105e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001151033648056,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0005459954263642,285.2723693847656,294.1499938964844,301.0425720214844,297.3534240722656,300.6927185058594,301.0523376464844,285.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646917555481,2.5123222613387952e-08,0.0011646666098386,-0.0647509172558784,0.0,0.0,0.0,-0.0172674227505922,60.0,26.441137313842773,0.0,-9.248697807606733e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001089017532649,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.000114679125545,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,8.470177272101864e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.000114678950922,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0005439823144115,285.2684326171875,294.1499938964844,301.0319519042969,297.3436584472656,300.6995849609375,301.0416259765625,285.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603963794186,2.46208706755624e-08,0.0011603716993704,-0.0634424686431884,0.0,0.0,0.0,-0.01701838709414,60.0,26.260133743286133,0.0,-9.180605786696104e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001089017532649,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.000114679125545,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,8.470177272101864e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.000114678950922,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0005439823144115,285.2684326171875,294.1499938964844,301.0319519042969,297.3436584472656,300.6995849609375,301.0416259765625,285.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603963794186,2.46208706755624e-08,0.0011603716993704,-0.0634424686431884,0.0,0.0,0.0,-0.01701838709414,60.0,26.260133743286133,0.0,-9.180605786696104e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001087156779249,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001144831694546,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,8.45570393721573e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001144830021075,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.000543052854482,285.2666320800781,294.1499938964844,301.0267333984375,297.3388671875,300.70281982421875,301.0364074707031,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584134772419,2.438892821032823e-08,0.0011583891464397,-0.0628382340073585,0.0,0.0,0.0,-0.016903406009078,60.0,26.17328643798828,0.0,-9.14925166739522e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001085344119928,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001142922847066,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,8.441604586550966e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001142921173595,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0005421474343165,285.26483154296875,294.1499938964844,301.0216064453125,297.3341064453125,300.7060241699219,301.0311889648437,285.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564828455448,2.4162988054854395e-08,0.0011564586311578,-0.0622495636343956,0.0,0.0,0.0,-0.0167914070188999,60.0,26.08750915527344,0.0,-9.118760857518282e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001082057060557,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000113946138299,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,8.416038326686248e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.000113945978228,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0005405055708251,285.2615051269531,294.1499938964844,301.01141357421875,297.32470703125,300.7121887207031,301.0209655761719,285.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529776966199,2.375326246806253e-08,0.0011529539478942,-0.0611819066107273,0.0,0.0,0.0,-0.0165882818400859,60.0,25.923358917236328,0.0,-9.063597161684812e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001082057060557,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000113946138299,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,8.416038326686248e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.000113945978228,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0005405055708251,285.2615051269531,294.1499938964844,301.01141357421875,297.32470703125,300.7121887207031,301.0209655761719,285.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529776966199,2.375326246806253e-08,0.0011529539478942,-0.0611819066107273,0.0,0.0,0.0,-0.0165882818400859,60.0,25.923358917236328,0.0,-9.063597161684812e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001079395005945,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001136658029281,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,8.395333134103566e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.000113665642857,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0005391758750192,285.258544921875,294.1499938964844,301.0017395019531,297.3157958984375,300.7177429199219,301.01129150390625,285.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150140305981,2.3421424799607852e-08,0.0011501169065013,-0.0603170543909072,0.0,0.0,0.0,-0.0164237786084413,60.0,25.7763614654541,0.0,-9.019041868896238e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001079304638551,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001136562932515,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,8.394630276598036e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001136561331804,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.000539130764082,285.2584228515625,294.1499938964844,301.0013427734375,297.3154296875,300.7179870605469,301.0108642578125,285.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500440305098,2.341016269724605e-08,0.0011500206310302,-0.0602877028286457,0.0,0.0,0.0,-0.0164181943982839,60.0,25.77069854736328,0.0,-9.017531965582749e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001077175111277,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001134320336859,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,8.378066559089348e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001134318808908,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0005380670772865,285.25567626953125,294.1499938964844,300.9913024902344,297.30615234375,300.7234191894531,301.0008544921875,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477741645649,2.314468972031136e-08,0.0011477509979158,-0.0595957152545452,0.0,0.0,0.0,-0.0162865910679101,60.0,25.631526947021484,0.0,-8.981969301657956e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001077175111277,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001134320336859,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,8.378066559089348e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001134318808908,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0005380670772865,285.25567626953125,294.1499938964844,300.9913024902344,297.30615234375,300.7234191894531,301.0008544921875,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477741645649,2.314468972031136e-08,0.0011477509979158,-0.0595957152545452,0.0,0.0,0.0,-0.0162865910679101,60.0,25.631526947021484,0.0,-8.981969301657956e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001075745967682,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.0001132815377786,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,8.366950351046398e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001132813849835,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0005373532767407,285.25323486328125,294.1499938964844,300.981201171875,297.2968444824219,300.7284851074219,300.9908447265625,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462506372481,2.2966499813037444e-08,0.0011462277034297,-0.0591311939060688,0.0,0.0,0.0,-0.0161982551217079,60.0,25.507549285888672,0.0,-8.958138408843298e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001075745967682,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.0001132815377786,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,8.366950351046398e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001132813849835,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0005373532767407,285.25323486328125,294.1499938964844,300.981201171875,297.2968444824219,300.7284851074219,300.9908447265625,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462506372481,2.2966499813037444e-08,0.0011462277034297,-0.0591311939060688,0.0,0.0,0.0,-0.0161982551217079,60.0,25.507549285888672,0.0,-8.958138408843298e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0001075107284123,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001132142715505,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,8.361982327187434e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001132141187554,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0005370342405512,285.2520446777344,294.1499938964844,300.97613525390625,297.29217529296875,300.73095703125,300.9858093261719,285.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455704225227,2.2886856854142934e-08,0.0011455474887043,-0.0589235611259937,0.0,0.0,0.0,-0.0161587782204151,60.0,25.44778060913086,0.0,-8.947497320832556e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001074865504051,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001131888129748,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,8.360101492144167e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001131886601797,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0005369135178625,285.2509460449219,294.1499938964844,300.97100830078125,297.2874450683594,300.7333374023437,300.98077392578125,285.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453122133389,2.2856678327798363e-08,0.0011452893959358,-0.0588448829948902,0.0,0.0,0.0,-0.0161438174545764,60.0,25.393962860107425,0.0,-8.943467122435322e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001075072286766,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0001132105899159,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,8.361709478776902e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001132104371208,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0005370168946683,285.2490539550781,294.1499938964844,300.96063232421875,297.27789306640625,300.73779296875,300.9705810546875,285.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455299099907,2.2882357342268733e-08,0.0011455069761723,-0.0589118339121341,0.0,0.0,0.0,-0.0161565374583005,60.0,25.30290412902832,0.0,-8.946896912220836e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001075072286766,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0001132105899159,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,8.361709478776902e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001132104371208,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0005370168946683,285.2490539550781,294.1499938964844,300.96063232421875,297.27789306640625,300.73779296875,300.9705810546875,285.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455299099907,2.2882357342268733e-08,0.0011455069761723,-0.0589118339121341,0.0,0.0,0.0,-0.0161565374583005,60.0,25.30290412902832,0.0,-8.946896912220836e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
