time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001075993423,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001133075784309,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,8.368873386643827e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001133074256358,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0005374770262278,285.2475280761719,294.1499938964844,300.95001220703125,297.2680969238281,300.7418518066406,300.960693359375,285.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465115239843,2.299704426889093e-08,0.0011464885901659,-0.0592108257114887,0.0,0.0,0.0,-0.016213396564126,60.0,25.23163414001465,0.0,-8.962221187402974e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001075993423,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001133075784309,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,8.368873386643827e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001133074256358,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0005374770262278,285.2475280761719,294.1499938964844,300.95001220703125,297.2680969238281,300.7418518066406,300.960693359375,285.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465115239843,2.299704426889093e-08,0.0011464885901659,-0.0592108257114887,0.0,0.0,0.0,-0.016213396564126,60.0,25.23163414001465,0.0,-8.962221187402974e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001077404158422,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001134561316575,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,8.379845530726016e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001134559861384,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0005381818045862,285.2462463378906,294.1499938964844,300.9402770996094,297.2591247558594,300.7456970214844,300.9512023925781,285.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480136308819,2.3172756158373893e-08,0.0011479904642328,-0.0596688762307167,0.0,0.0,0.0,-0.0163005013018846,60.0,25.172740936279297,0.0,-8.98572594110192e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001077404158422,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001134561316575,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,8.379845530726016e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001134559861384,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0005381818045862,285.2462463378906,294.1499938964844,300.9402770996094,297.2591247558594,300.7456970214844,300.9512023925781,285.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480136308819,2.3172756158373893e-08,0.0011479904642328,-0.0596688762307167,0.0,0.0,0.0,-0.0163005013018846,60.0,25.172740936279297,0.0,-8.98572594110192e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001079109279089,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001136356877395,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,8.393106691073626e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001136355422204,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0005390335572883,285.2451171875,294.1499938964844,300.9326477050781,297.2520751953125,300.7493896484375,300.9422302246094,285.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498285457491,2.3385144487519938e-08,0.0011498052626848,-0.0602224953472614,0.0,0.0,0.0,-0.0164057854562997,60.0,25.12249565124512,0.0,-9.014177493327225e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001079109279089,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001136356877395,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,8.393106691073626e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001136355422204,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0005390335572883,285.2451171875,294.1499938964844,300.9326477050781,297.2520751953125,300.7493896484375,300.9422302246094,285.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498285457491,2.3385144487519938e-08,0.0011498052626848,-0.0602224953472614,0.0,0.0,0.0,-0.0164057854562997,60.0,25.12249565124512,0.0,-9.014177493327225e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0001080051952158,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,0.0001137349536293,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,8.400438673561439e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0001137348081101,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0005395044572651,285.24462890625,294.1499938964844,300.9295349121094,297.24920654296875,300.7511901855469,300.9380798339844,285.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508340248838,2.350257233274533e-08,0.0011508105089887,-0.0605285577476024,0.0,0.0,0.0,-0.0164640042930841,60.0,25.1008358001709,0.0,-9.029927383608084e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001081083100871,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001138435400207,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,8.408458961639553e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001138433945016,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0005400195950642,285.2442321777344,294.1499938964844,300.9268798828125,297.24676513671875,300.7529602050781,300.9346618652344,285.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519319377839,2.3631029577586563e-08,0.0011519083054736,-0.0608633570373058,0.0,0.0,0.0,-0.016527684405446,60.0,25.083913803100582,0.0,-9.04717225580498e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001083218812709,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001140684325946,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,8.425068517681211e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001140682870754,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0005410864250734,285.2435302734375,294.1499938964844,300.9228820800781,297.2431030273437,300.7563781738281,300.92852783203125,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542050633579,2.3897074541423532e-08,0.0011541811982169,-0.0615566745400428,0.0,0.0,0.0,-0.0166595634073019,60.0,25.054323196411133,0.0,-9.082940266580408e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001083218812709,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001140684325946,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,8.425068517681211e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001140682870754,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0005410864250734,285.2435302734375,294.1499938964844,300.9228820800781,297.2431030273437,300.7563781738281,300.92852783203125,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542050633579,2.3897074541423532e-08,0.0011541811982169,-0.0615566745400428,0.0,0.0,0.0,-0.0166595634073019,60.0,25.054323196411133,0.0,-9.082940266580408e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001085582334781,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001143173212767,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,8.443451952189207e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001143171830335,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.000542267167475,285.2431640625,294.1499938964844,300.9205017089844,297.24090576171875,300.7596740722656,300.92486572265625,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567230103537,2.4191525227479363e-08,0.0011566989123821,-0.0623239241540432,0.0,0.0,0.0,-0.0168055351823568,60.0,25.03751945495605,0.0,-9.12260915697516e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001085582334781,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001143173212767,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,8.443451952189207e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001143171830335,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.000542267167475,285.2431640625,294.1499938964844,300.9205017089844,297.24090576171875,300.7596740722656,300.92486572265625,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567230103537,2.4191525227479363e-08,0.0011566989123821,-0.0623239241540432,0.0,0.0,0.0,-0.0168055351823568,60.0,25.03751945495605,0.0,-9.12260915697516e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0001088005301426,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0001145724672824,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,8.462296682409942e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0001145723290392,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0005434774793684,285.24298095703125,294.1499938964844,300.9195861816406,297.24005126953125,300.7629089355469,300.9223022460937,285.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593039380386,2.4493376216128133e-08,0.001159279490821,-0.0631103441119194,0.0,0.0,0.0,-0.0169551726430654,60.0,25.02598762512207,0.0,-9.163365177755622e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0001088005301426,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0001145724672824,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,8.462296682409942e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0001145723290392,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0005434774793684,285.24298095703125,294.1499938964844,300.9195861816406,297.24005126953125,300.7629089355469,300.9223022460937,285.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593039380386,2.4493376216128133e-08,0.001159279490821,-0.0631103441119194,0.0,0.0,0.0,-0.0169551726430654,60.0,25.02598762512207,0.0,-9.163365177755622e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001090508667402,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0001148360825027,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,8.481766417389736e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001148359442595,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0005447280127555,285.2431030273437,294.1499938964844,300.91998291015625,297.2403869628906,300.7660827636719,300.9213562011719,285.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619710130617,2.4805249410064792e-08,0.0011619462165981,-0.0639227479696273,0.0,0.0,0.0,-0.0171097815036773,60.0,25.0221004486084,0.0,-9.205568574088829e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001090508667402,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0001148360825027,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,8.481766417389736e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001148359442595,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0005447280127555,285.2431030273437,294.1499938964844,300.91998291015625,297.2403869628906,300.7660827636719,300.9213562011719,285.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619710130617,2.4805249410064792e-08,0.0011619462165981,-0.0639227479696273,0.0,0.0,0.0,-0.0171097815036773,60.0,25.0221004486084,0.0,-9.205568574088829e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,0.0001091770973289,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0001149690069723,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,8.491584594594315e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0001149688760051,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0005453585763461,285.2432861328125,294.1499938964844,300.9206237792969,297.2409973144531,300.7676696777344,300.9214782714844,285.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633158428594,2.496251383377057e-08,0.0011632908135652,-0.064332365989685,0.0,0.0,0.0,-0.0171877443790435,60.0,25.022565841674805,0.0,-9.226887698332577e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0001093032697099,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001151018659584,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,8.501397678628564e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0001151017349911,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0005459888488985,285.2434997558594,294.1499938964844,300.9215393066406,297.2418212890625,300.7692565917969,300.921875,285.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646597413346,2.511970009777542e-08,0.0011646345956251,-0.0647417455911636,0.0,0.0,0.0,-0.0172656662762165,60.0,25.024019241333008,0.0,-9.248219612345565e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001095547850127,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001153667253674,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,8.520959818270057e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001153665871242,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0005472452612593,285.2441101074219,294.1499938964844,300.9241027832031,297.24420166015625,300.7724304199219,300.92315673828125,285.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673388071358,2.5433045891531947e-08,0.0011673133121803,-0.0655577406287193,0.0,0.0,0.0,-0.0174210015684366,60.0,25.02866744995117,0.0,-9.29081878098259e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001095547850127,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001153667253674,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,8.520959818270057e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001153665871242,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0005472452612593,285.2441101074219,294.1499938964844,300.9241027832031,297.24420166015625,300.7724304199219,300.92315673828125,285.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673388071358,2.5433045891531947e-08,0.0011673133121803,-0.0655577406287193,0.0,0.0,0.0,-0.0174210015684366,60.0,25.02866744995117,0.0,-9.29081878098259e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001098013381124,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.000115626353363,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,8.540135604562238e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0001156262223958,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0005484769353643,285.2449035644531,294.1499938964844,300.9275207519531,297.24737548828125,300.7756042480469,300.9255676269531,286.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699651367962,2.5740209963487373e-08,0.0011699394090101,-0.0663575083017349,0.0,0.0,0.0,-0.0175732728093862,60.0,25.03622436523437,0.0,-9.332671879747069e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001098013381124,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.000115626353363,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,8.540135604562238e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0001156262223958,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0005484769353643,285.2449035644531,294.1499938964844,300.9275207519531,297.24737548828125,300.7756042480469,300.9255676269531,286.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699651367962,2.5740209963487373e-08,0.0011699394090101,-0.0663575083017349,0.0,0.0,0.0,-0.0175732728093862,60.0,25.03622436523437,0.0,-9.332671879747069e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001100394583772,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0001158771046902,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,8.55865582707338e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.000115876973723,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.000549666408915,285.2459716796875,294.1499938964844,300.93170166015625,297.2511901855469,300.77880859375,300.9288635253906,286.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725017102435,2.6036868661094562e-08,0.0011724756332114,-0.0671298056840896,0.0,0.0,0.0,-0.0177203379571437,60.0,25.045799255371094,0.0,-9.373182763283697e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001100394583772,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0001158771046902,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,8.55865582707338e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.000115876973723,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.000549666408915,285.2459716796875,294.1499938964844,300.93170166015625,297.2511901855469,300.77880859375,300.9288635253906,286.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725017102435,2.6036868661094562e-08,0.0011724756332114,-0.0671298056840896,0.0,0.0,0.0,-0.0177203379571437,60.0,25.045799255371094,0.0,-9.373182763283697e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001102656024158,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.000116115239507,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,8.576243999414146e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0001161151158157,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.000550796103198,285.2472839355469,294.1499938964844,300.9364013671875,297.25555419921875,300.78204345703125,300.9329833984375,286.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174910692498,2.6318604184893963e-08,0.00117488426622,-0.067863143980503,0.0,0.0,0.0,-0.0178600046783685,60.0,25.056310653686523,0.0,-9.411736812126037e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001102656024158,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.000116115239507,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,8.576243999414146e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0001161151158157,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.000550796103198,285.2472839355469,294.1499938964844,300.9364013671875,297.25555419921875,300.78204345703125,300.9329833984375,286.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174910692498,2.6318604184893963e-08,0.00117488426622,-0.067863143980503,0.0,0.0,0.0,-0.0178600046783685,60.0,25.056310653686523,0.0,-9.411736812126037e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0001103724716813,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001162277767434,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,8.584556053392589e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001162276457762,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0005513299256563,285.248046875,294.1499938964844,300.9389343261719,297.25787353515625,300.78369140625,300.935302734375,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760488850995,2.6451736800936487e-08,0.0011760224588215,-0.0682096481323242,0.0,0.0,0.0,-0.0179260019212961,60.0,25.061607360839844,0.0,-9.429983549580356e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001104765324271,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001163373526651,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,8.592649101046845e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001163372289738,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0005518497782759,285.2488708496094,294.1499938964844,300.9415588378906,297.2602844238281,300.78533935546875,300.9377136230469,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771569261327,2.658137532307592e-08,0.001177130267024,-0.0685470253229141,0.0,0.0,0.0,-0.0179902669042348,60.0,25.06683921813965,0.0,-9.447767723713697e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0001106754862121,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001165468565886,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,8.608122880104929e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001165467328974,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0005528436158783,285.2506408691406,294.1499938964844,300.9469909667969,297.2652893066406,300.7886657714844,300.9427795410156,286.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792768491432,2.6829228616520595e-08,0.0011792499572038,-0.0691919922828674,0.0,0.0,0.0,-0.0181131400167942,60.0,25.076648712158203,0.0,-9.481815510525848e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0001106754862121,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001165468565886,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,8.608122880104929e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001165467328974,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0005528436158783,285.2506408691406,294.1499938964844,300.9469909667969,297.2652893066406,300.7886657714844,300.9427795410156,286.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792768491432,2.6829228616520595e-08,0.0011792499572038,-0.0691919922828674,0.0,0.0,0.0,-0.0181131400167942,60.0,25.076648712158203,0.0,-9.481815510525848e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001108561700675,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001167371301562,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,8.622176392236724e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001167370064649,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0005537462420761,285.252685546875,294.1499938964844,300.9525146484375,297.2704162597656,300.79205322265625,300.9481506347656,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812013108283,2.7054321449782044e-08,0.0011811743024736,-0.0697776600718498,0.0,0.0,0.0,-0.0182247254997491,60.0,25.084590911865234,0.0,-9.512789489463105e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001108561700675,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001167371301562,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,8.622176392236724e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001167370064649,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0005537462420761,285.252685546875,294.1499938964844,300.9525146484375,297.2704162597656,300.79205322265625,300.9481506347656,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812013108283,2.7054321449782044e-08,0.0011811743024736,-0.0697776600718498,0.0,0.0,0.0,-0.0182247254997491,60.0,25.084590911865234,0.0,-9.512789489463105e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001110216180677,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001169113529613,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,8.635043923277408e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.00011691122927,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0005545727326534,285.2549743652344,294.1499938964844,300.9580383300781,297.2755126953125,300.7955017089844,300.95361328125,286.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829637223854,2.726042325207345e-08,0.0011829363647848,-0.0703138560056686,0.0,0.0,0.0,-0.0183268990367651,60.0,25.09060287475586,0.0,-9.541194145867848e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001110216180677,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001169113529613,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,8.635043923277408e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.00011691122927,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0005545727326534,285.2549743652344,294.1499938964844,300.9580383300781,297.2755126953125,300.7955017089844,300.95361328125,286.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829637223854,2.726042325207345e-08,0.0011829363647848,-0.0703138560056686,0.0,0.0,0.0,-0.0183268990367651,60.0,25.09060287475586,0.0,-9.541194145867848e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.000111171764729,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001170694595202,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,8.646721835248172e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.000117069335829,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,0.0005553227965719,285.2574768066406,294.1499938964844,300.9634094238281,297.28045654296875,300.7989807128906,300.9590148925781,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184562803246,2.7447454087337064e-08,0.0011845354456454,-0.0708003863692283,0.0,0.0,0.0,-0.0184196159243583,60.0,25.094127655029297,0.0,-9.567007452915277e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.000111171764729,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001170694595202,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,8.646721835248172e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.000117069335829,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,0.0005553227965719,285.2574768066406,294.1499938964844,300.9634094238281,297.28045654296875,300.7989807128906,300.9590148925781,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184562803246,2.7447454087337064e-08,0.0011845354456454,-0.0708003863692283,0.0,0.0,0.0,-0.0184196159243583,60.0,25.094127655029297,0.0,-9.567007452915277e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001112414756789,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001171428593806,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,8.6521431512665e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001171427429653,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0005556709947995,285.2588195800781,294.1499938964844,300.9659729003906,297.2828063964844,300.8007202148437,300.961669921875,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185305067338,2.7534284186003788e-08,0.0011852774769067,-0.0710262358188629,0.0,0.0,0.0,-0.0184626597911119,60.0,25.094890594482425,0.0,-9.579003545923116e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001113086109398,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001172135598608,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,8.6573651060462e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001172134434455,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0005560063873417,285.26025390625,294.1499938964844,300.96844482421875,297.2850952148437,300.802490234375,300.9642333984375,286.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860199738293,2.7617913289645912e-08,0.0011859923833981,-0.0712437629699707,0.0,0.0,0.0,-0.0185041166841983,60.0,25.09506225585937,0.0,-9.590564076233933e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001114361948566,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001173479031422,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,8.667287329444662e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0001173477867268,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0005566437612287,285.2632141113281,294.1499938964844,300.9730224609375,297.289306640625,300.8060302734375,300.9691162109375,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873791227117,2.7776824396141826e-08,0.0011873514158651,-0.0716570615768432,0.0,0.0,0.0,-0.0185828972607851,60.0,25.093616485595703,0.0,-9.612550400106556e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
