time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001114361948566,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001173479031422,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,8.667287329444662e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0001173477867268,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0005566437612287,285.2632141113281,294.1499938964844,300.9730224609375,297.289306640625,300.8060302734375,300.9691162109375,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873791227117,2.7776824396141826e-08,0.0011873514158651,-0.0716570615768432,0.0,0.0,0.0,-0.0185828972607851,60.0,25.093616485595703,0.0,-9.612550400106556e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.00011155474931,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001174727512989,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,8.676508150529116e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0001174726348835,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0005572360241785,285.2664489746094,294.1499938964844,300.9769592285156,297.2929382324219,300.8095703125,300.9734191894531,286.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886416468769,2.792449649291484e-08,0.0011886137071996,-0.0720411017537117,0.0,0.0,0.0,-0.0186561029404401,60.0,25.08928871154785,0.0,-9.633004793840882e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.00011155474931,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001174727512989,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,8.676508150529116e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0001174726348835,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0005572360241785,285.2664489746094,294.1499938964844,300.9769592285156,297.2929382324219,300.8095703125,300.9734191894531,286.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886416468769,2.792449649291484e-08,0.0011886137071996,-0.0720411017537117,0.0,0.0,0.0,-0.0186561029404401,60.0,25.08928871154785,0.0,-9.633004793840882e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001116679413826,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001175919460365,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,8.685311331646517e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001175918296212,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0005578014533966,285.2698974609375,294.1499938964844,300.98016357421875,297.2958679199219,300.8131408691406,300.9771728515625,286.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898472439497,2.8065480606187524e-08,0.0011898191878572,-0.0724077150225639,0.0,0.0,0.0,-0.0187259931117296,60.0,25.082727432250977,0.0,-9.652552535044381e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001116679413826,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001175919460365,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,8.685311331646517e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001175918296212,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0005578014533966,285.2698974609375,294.1499938964844,300.98016357421875,297.2958679199219,300.8131408691406,300.9771728515625,286.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898472439497,2.8065480606187524e-08,0.0011898191878572,-0.0724077150225639,0.0,0.0,0.0,-0.0187259931117296,60.0,25.082727432250977,0.0,-9.652552535044381e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001117738138418,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001177034282591,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,8.69354626047425e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001177033191197,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0005583303864113,285.2735595703125,294.1499938964844,300.982421875,297.2979736328125,300.816650390625,300.9800720214844,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909746099263,2.8197346679803562e-08,0.0011909464374184,-0.0727505981922149,0.0,0.0,0.0,-0.018791364505887,60.0,25.07303810119629,0.0,-9.670853984289353e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001117738138418,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001177034282591,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,8.69354626047425e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001177033191197,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0005583303864113,285.2735595703125,294.1499938964844,300.982421875,297.2979736328125,300.816650390625,300.9800720214844,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909746099263,2.8197346679803562e-08,0.0011909464374184,-0.0727505981922149,0.0,0.0,0.0,-0.018791364505887,60.0,25.07303810119629,0.0,-9.670853984289353e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001118244399549,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001177567392005,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,8.697483281139284e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001177566300611,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.000558583298698,285.2754821777344,294.1499938964844,300.9831848144531,297.2986755371094,300.8183898925781,300.981201171875,286.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915136128664,2.8260400242174923e-08,0.0011914853239431,-0.0729145482182502,0.0,0.0,0.0,-0.0188226215541362,60.0,25.0671615600586,0.0,-9.679611423507597e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001118730579037,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0001178079328383,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,8.701263868715614e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001178078236989,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0005588261410593,285.2774658203125,294.1499938964844,300.983642578125,297.2991027832031,300.82012939453125,300.9820556640625,286.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920313118025,2.8320943812332192e-08,0.0011920030228793,-0.0730719566345214,0.0,0.0,0.0,-0.0188526343554258,60.0,25.060365676879883,0.0,-9.688024249498994e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0001119639200624,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001179036116809,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,8.70833100634627e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0001179035025415,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0005592800443992,285.2815856933594,294.1499938964844,300.983642578125,297.2991027832031,300.82354736328125,300.9828796386719,286.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929990723729,2.8434106624786185e-08,0.001192970550619,-0.0733661651611328,0.0,0.0,0.0,-0.0189087335020303,60.0,25.04362678527832,0.0,-9.70375779729693e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0001119639200624,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001179036116809,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,8.70833100634627e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0001179035025415,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0005592800443992,285.2815856933594,294.1499938964844,300.983642578125,297.2991027832031,300.82354736328125,300.9828796386719,286.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929990723729,2.8434106624786185e-08,0.001192970550619,-0.0733661651611328,0.0,0.0,0.0,-0.0189087335020303,60.0,25.04362678527832,0.0,-9.70375779729693e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001120472516049,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001179913597297,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,8.714811701793224e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001179912505904,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.00055969634559,285.2859191894531,294.1499938964844,300.9822998046875,297.2978515625,300.8268737792969,300.9825439453125,286.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938863899558,2.8537883167700784e-08,0.001193857868202,-0.0736359506845474,0.0,0.0,0.0,-0.0189601797610521,60.0,25.02299690246582,0.0,-9.718197446773048e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001120472516049,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001179913597297,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,8.714811701793224e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001179912505904,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.00055969634559,285.2859191894531,294.1499938964844,300.9822998046875,297.2978515625,300.8268737792969,300.9825439453125,286.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938863899558,2.8537883167700784e-08,0.001193857868202,-0.0736359506845474,0.0,0.0,0.0,-0.0189601797610521,60.0,25.02299690246582,0.0,-9.718197446773048e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001121213499573,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001180693943751,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,8.720574987819418e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001180692852358,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0005600665463134,285.2904663085937,294.1499938964844,300.9794311523437,297.29522705078125,300.8300476074219,300.9807434082031,286.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946753365918,2.863015780008028e-08,0.0011946466984227,-0.0738758221268653,0.0,0.0,0.0,-0.019005924463272,60.0,24.99749565124512,0.0,-9.731045480521061e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001121213499573,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001180693943751,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,8.720574987819418e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001180692852358,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0005600665463134,285.2904663085937,294.1499938964844,300.9794311523437,297.29522705078125,300.8300476074219,300.9807434082031,286.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946753365918,2.863015780008028e-08,0.0011946466984227,-0.0738758221268653,0.0,0.0,0.0,-0.019005924463272,60.0,24.99749565124512,0.0,-9.731045480521061e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001121863169828,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001181378029286,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,8.725627412786707e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001181376937893,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0005603911122307,285.2952575683594,294.1499938964844,300.9749450683594,297.29107666015625,300.8330993652344,300.9774169921875,286.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953670764341,2.8711047761476042e-08,0.0011953383218497,-0.0740860924124717,0.0,0.0,0.0,-0.0190460234880447,60.0,24.96693229675293,0.0,-9.742316109395689e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001121863169828,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001181378029286,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,8.725627412786707e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001181376937893,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0005603911122307,285.2952575683594,294.1499938964844,300.9749450683594,297.29107666015625,300.8330993652344,300.9774169921875,286.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953670764341,2.8711047761476042e-08,0.0011953383218497,-0.0740860924124717,0.0,0.0,0.0,-0.0190460234880447,60.0,24.96693229675293,0.0,-9.742316109395689e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0001122154135373,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.0001181684347102,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,8.727890235604718e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001181683328468,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.00056053645676,285.2976989746094,294.1499938964844,300.9720153808594,297.28839111328125,300.8345642089844,300.9751892089844,286.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956765083596,2.8747271230145088e-08,0.0011956477537751,-0.0741802528500557,0.0,0.0,0.0,-0.0190639793872833,60.0,24.9497184753418,0.0,-9.747364515533265e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001122416797443,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001181960906251,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,8.72993259690702e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001181959887617,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0005606676568277,285.3002014160156,294.1499938964844,300.9686279296875,297.2852478027344,300.8359680175781,300.9725036621094,286.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959561379626,2.8779966854131093e-08,0.0011959273833781,-0.0742652341723442,0.0,0.0,0.0,-0.0190801881253719,60.0,24.93095016479492,0.0,-9.7519233577259e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001122852481785,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0001182419728138,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,8.733321737963706e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001182418782263,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0005608853534795,285.3053894042969,294.1499938964844,300.9603576660156,297.27764892578125,300.83856201171875,300.9654541015625,286.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964200530201,2.8834200804794825e-08,0.0011963911820203,-0.0744062066078186,0.0,0.0,0.0,-0.019107075408101,60.0,24.888412475585938,0.0,-9.759487085148066e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001122852481785,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0001182419728138,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,8.733321737963706e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001182418782263,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0005608853534795,285.3053894042969,294.1499938964844,300.9603576660156,297.27764892578125,300.83856201171875,300.9654541015625,286.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964200530201,2.8834200804794825e-08,0.0011963911820203,-0.0744062066078186,0.0,0.0,0.0,-0.019107075408101,60.0,24.888412475585938,0.0,-9.759487085148066e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001123195834225,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001182781270472,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,8.73599128681235e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001182780251838,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0005610568914562,285.310791015625,294.1499938964844,300.95001220703125,297.2680969238281,300.8409118652344,300.9565734863281,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967853643,2.8876916857711883e-08,0.0011967564933001,-0.0745172277092933,0.0,0.0,0.0,-0.0191282518208026,60.0,24.84053421020508,0.0,-9.76544569653015e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001123195834225,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001182781270472,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,8.73599128681235e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001182780251838,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0005610568914562,285.310791015625,294.1499938964844,300.95001220703125,297.2680969238281,300.8409118652344,300.9565734863281,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967853643,2.8876916857711883e-08,0.0011967564933001,-0.0745172277092933,0.0,0.0,0.0,-0.0191282518208026,60.0,24.84053421020508,0.0,-9.76544569653015e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001123437104979,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001183035346912,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,8.737867756281048e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001183034328278,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0005611774977296,285.3163452148437,294.1499938964844,300.9363098144531,297.2593994140625,300.84295654296875,300.94512939453125,286.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970417108386,2.8906921301086186e-08,0.0011970128398388,-0.0745952129364013,0.0,0.0,0.0,-0.0191431250423192,60.0,24.7885799407959,0.0,-9.769632924871985e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001123437104979,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001183035346912,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,8.737867756281048e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001183034328278,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0005611774977296,285.3163452148437,294.1499938964844,300.9363098144531,297.2593994140625,300.84295654296875,300.94512939453125,286.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970417108386,2.8906921301086186e-08,0.0011970128398388,-0.0745952129364013,0.0,0.0,0.0,-0.0191431250423192,60.0,24.7885799407959,0.0,-9.769632924871985e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001123627807828,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001183236090582,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,8.739350596442819e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0001183235144708,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0005612727836705,285.3221435546875,294.1499938964844,300.9183044433594,297.2543334960937,300.8445129394531,300.9296569824219,286.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972443899139,2.8930619677680625e-08,0.0011972155189141,-0.0746568068861961,0.0,0.0,0.0,-0.0191548746079206,60.0,24.74042701721192,0.0,-9.77294050130695e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001123627807828,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001183236090582,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,8.739350596442819e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0001183235144708,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0005612727836705,285.3221435546875,294.1499938964844,300.9183044433594,297.2543334960937,300.8445129394531,300.9296569824219,286.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972443899139,2.8930619677680625e-08,0.0011972155189141,-0.0746568068861961,0.0,0.0,0.0,-0.0191548746079206,60.0,24.74042701721192,0.0,-9.77294050130695e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0001123710680985,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001183323329314,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,8.739995246287435e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.000118332238344,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0005613141693174,285.3251037597656,294.1499938964844,300.90777587890625,297.2530822753906,300.8451843261719,300.9208068847656,286.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973322834819,2.8940913665564952e-08,0.0011973034124821,-0.0746835619211196,0.0,0.0,0.0,-0.0191599763929843,60.0,24.717906951904297,0.0,-9.774377929261393e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001123778929468,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001183395215775,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,8.740526391193271e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0001183394269901,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0005613483372144,285.328125,294.1499938964844,300.89630126953125,297.2525939941406,300.8456726074219,300.91094970703125,286.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974048102274,2.8949390440402567e-08,0.0011973759392276,-0.0747055932879448,0.0,0.0,0.0,-0.019164178520441,60.0,24.696922302246094,0.0,-9.775560982916433e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001123881738749,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001183503409265,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,8.741324563743547e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001183502463391,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0005613996763713,285.3342590332031,294.1499938964844,300.87060546875,297.2538146972656,300.8462829589844,300.88824462890625,286.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513891384,2.8962130471654746e-08,0.0011974849039688,-0.0747387111186981,0.0,0.0,0.0,-0.019170494750142,60.0,24.659881591796875,0.0,-9.77733947138404e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001123881738749,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001183503409265,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,8.741324563743547e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001183502463391,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0005613996763713,285.3342590332031,294.1499938964844,300.87060546875,297.2538146972656,300.8462829589844,300.88824462890625,286.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513891384,2.8962130471654746e-08,0.0011974849039688,-0.0747387111186981,0.0,0.0,0.0,-0.019170494750142,60.0,24.659881591796875,0.0,-9.77733947138404e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001123945839935,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0001183570930152,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,8.74182369443588e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0001183569984277,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0005614317487925,285.3406066894531,294.1499938964844,300.8414611816406,297.2577514648437,300.8462829589844,300.8618469238281,286.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970060128585832e-08,0.0011975526576861,-0.0747593194246292,0.0,0.0,0.0,-0.0191744267940521,60.0,24.62910461425781,0.0,-9.778447207509089e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001123945839935,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0001183570930152,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,8.74182369443588e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0001183569984277,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0005614317487925,285.3406066894531,294.1499938964844,300.8414611816406,297.2577514648437,300.8462829589844,300.8618469238281,286.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970060128585832e-08,0.0011975526576861,-0.0747593194246292,0.0,0.0,0.0,-0.0191744267940521,60.0,24.62910461425781,0.0,-9.778447207509089e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001123973997891,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001183600543299,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,8.742041973164305e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001183599670184,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0005614458350464,285.3471374511719,294.1499938964844,300.8092041015625,297.2640991210937,300.8456115722656,300.8321228027344,286.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973508037211104e-08,0.0011975822271779,-0.0747682750225067,0.0,0.0,0.0,-0.0191761348396539,60.0,24.603986740112305,0.0,-9.778928244941198e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001123973997891,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001183600543299,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,8.742041973164305e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001183599670184,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0005614458350464,285.3471374511719,294.1499938964844,300.8092041015625,297.2640991210937,300.8456115722656,300.8321228027344,286.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973508037211104e-08,0.0011975822271779,-0.0747682750225067,0.0,0.0,0.0,-0.0191761348396539,60.0,24.603986740112305,0.0,-9.778928244941198e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001123969996115,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0001183596250484,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,8.742009958950803e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001183595377369,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.0005614438559859,285.3538513183594,294.1499938964844,300.77410888671875,297.27252197265625,300.84423828125,300.79931640625,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.583972930908203,0.0,-9.778848664154793e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001123969996115,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0001183596250484,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,8.742009958950803e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001183595377369,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.0005614438559859,285.3538513183594,294.1499938964844,300.77410888671875,297.27252197265625,300.84423828125,300.79931640625,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.583972930908203,0.0,-9.778848664154793e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001123957554227,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.000118358315376,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,8.741913188714534e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001183582280646,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0005614376859739,285.3572998046875,294.1499938964844,300.75555419921875,297.27740478515625,300.84326171875,300.7818908691406,286.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975928209722,2.8971360421792292e-08,0.001197563833557,-0.0747626945376396,0.0,0.0,0.0,-0.0191750694066286,60.0,24.57569122314453,0.0,-9.778628395906709e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001123937909142,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001183562490041,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,8.741760393604636e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0001183561616926,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0005614279070869,285.3607482910156,294.1499938964844,300.7364501953125,297.28271484375,300.84210205078125,300.7637939453125,286.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975716333836,2.8968884180358145e-08,0.0011975426459684,-0.0747562572360038,0.0,0.0,0.0,-0.0191738419234752,60.0,24.56842803955078,0.0,-9.778282361594393e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
