time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.0001123879483202,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0001183500935439,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,8.74130564625375e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0001183500062325,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0005613987450487,285.3678283691406,294.1499938964844,300.696533203125,297.2943725585937,300.83917236328125,300.7257080078125,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961542497540904e-08,0.00119747989811,-0.0747371762990951,0.0,0.0,0.0,-0.0191702041774988,60.0,24.55677604675293,0.0,-9.777257758969429e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.0001123879483202,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0001183500935439,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,8.74130564625375e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0001183500062325,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0005613987450487,285.3678283691406,294.1499938964844,300.696533203125,297.2943725585937,300.83917236328125,300.7257080078125,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961542497540904e-08,0.00119747989811,-0.0747371762990951,0.0,0.0,0.0,-0.0191702041774988,60.0,24.55677604675293,0.0,-9.777257758969429e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0001123800393543,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001183417625725,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,8.740690827835351e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001183416825369,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0005613592802546,285.37506103515625,294.1499938964844,300.6546325683594,297.3072204589844,300.83544921875,300.6854553222656,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951632202733893e-08,0.0011973951477557,-0.0747114196419715,0.0,0.0,0.0,-0.0191652905195951,60.0,24.548452377319336,0.0,-9.775873621720168e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0001123800393543,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001183417625725,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,8.740690827835351e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001183416825369,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0005613592802546,285.37506103515625,294.1499938964844,300.6546325683594,297.3072204589844,300.83544921875,300.6854553222656,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951632202733893e-08,0.0011973951477557,-0.0747114196419715,0.0,0.0,0.0,-0.0191652905195951,60.0,24.548452377319336,0.0,-9.775873621720168e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.000112370304123,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001183315107482,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,8.739933400647715e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0001183314307127,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0005613106768578,285.3824768066406,294.1499938964844,300.6110534667969,297.3209533691406,300.83087158203125,300.643310546875,286.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.893944284210193e-08,0.0011972909560427,-0.0746797397732734,0.0,0.0,0.0,-0.019159248098731,60.0,24.542713165283203,0.0,-9.774172582410757e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.000112370304123,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001183315107482,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,8.739933400647715e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0001183314307127,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0005613106768578,285.3824768066406,294.1499938964844,300.6110534667969,297.3209533691406,300.83087158203125,300.643310546875,286.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.893944284210193e-08,0.0011972909560427,-0.0746797397732734,0.0,0.0,0.0,-0.019159248098731,60.0,24.542713165283203,0.0,-9.774172582410757e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001123591282521,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0001183197382488,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,8.739063196117058e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0001183196582132,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0005612549139186,285.3900756835937,294.1499938964844,300.56610107421875,297.3352966308594,300.8254699707031,300.5995788574219,286.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.53897857666016,0.0,-9.772220010972889e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001123591282521,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0001183197382488,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,8.739063196117058e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0001183196582132,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0005612549139186,285.3900756835937,294.1499938964844,300.56610107421875,297.3352966308594,300.8254699707031,300.5995788574219,286.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.53897857666016,0.0,-9.772220010972889e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0001123531183111,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001183134081657,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,8.738596079638228e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001183133208542,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0005612248787656,285.3939208984375,294.1499938964844,300.5431823730469,297.34259033203125,300.82244873046875,300.57720947265625,286.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971360072493,2.8917934713490467e-08,0.0011971071362495,-0.0746238380670547,0.0,0.0,0.0,-0.0191485844552516,60.0,24.537702560424805,0.0,-9.771169828809437e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0001123468609875,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0001183068161481,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,8.738108590478078e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.0001183067288366,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0005611936212517,285.3978271484375,294.1499938964844,300.5200500488281,297.3499450683594,300.8192138671875,300.5545349121094,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.8910106308899244e-08,0.0011970401974394,-0.0746034905314445,0.0,0.0,0.0,-0.0191447045654058,60.0,24.53663444519043,0.0,-9.770077724624573e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001123338297475,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.000118293093692,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,8.737095049582422e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001182930063805,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0005611285450868,285.4057312011719,294.1499938964844,300.4731750488281,297.3646240234375,300.8121032714844,300.5084228515625,286.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366281360387,60.0,24.534927368164062,0.0,-9.767803987870138e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001123338297475,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.000118293093692,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,8.737095049582422e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001182930063805,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0005611285450868,285.4057312011719,294.1499938964844,300.4731750488281,297.3646240234375,300.8121032714844,300.5084228515625,286.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366281360387,60.0,24.534927368164062,0.0,-9.767803987870138e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001123204201576,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0001182789710583,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,8.736052404856309e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001182788910227,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0005610616644844,285.413818359375,294.1499938964844,300.42578125,297.37908935546875,300.8041381835937,300.46160888671875,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.533510208129883,0.0,-9.765464881184017e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001123204201576,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0001182789710583,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,8.736052404856309e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001182788910227,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0005610616644844,285.413818359375,294.1499938964844,300.42578125,297.37908935546875,300.8041381835937,300.46160888671875,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.533510208129883,0.0,-9.765464881184017e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0001123069887398,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0001182648193207,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,8.735006849747151e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0001182647392852,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0005609945510514,285.42205810546875,294.1499938964844,300.378173828125,297.3930969238281,300.7953186035156,300.4143371582031,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860252854201466e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.53158569335937,0.0,-9.763120800698745e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0001123069887398,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0001182648193207,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,8.735006849747151e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0001182647392852,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0005609945510514,285.42205810546875,294.1499938964844,300.378173828125,297.3930969238281,300.7953186035156,300.4143371582031,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860252854201466e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.53158569335937,0.0,-9.763120800698745e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001122938847402,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001182510168291,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,8.733987488085404e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001182509440695,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0005609291256405,285.4304504394531,294.1499938964844,300.3305969238281,297.4063720703125,300.7857360839844,300.3669128417969,286.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843871291428523e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.528640747070312,0.0,-9.76083569526054e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001122938847402,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001182510168291,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,8.733987488085404e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001182509440695,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0005609291256405,285.4304504394531,294.1499938964844,300.3305969238281,297.4063720703125,300.7857360839844,300.3669128417969,286.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843871291428523e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.528640747070312,0.0,-9.76083569526054e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.0001122875110013,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001182443083962,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,8.733491267776117e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0001182442283607,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0005608973442576,285.4346923828125,294.1499938964844,300.30694580078125,297.4126892089844,300.7806396484375,300.3432006835937,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.8835904331003803e-08,0.0011964058503508,-0.0744106322526931,0.0,0.0,0.0,-0.0191079191863536,60.0,24.52671813964844,0.0,-9.75972440642181e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001122814064729,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001182378764497,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,8.733016875339672e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001182378036901,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0005608668434433,285.4389953613281,294.1499938964844,300.28338623046875,297.418701171875,300.7753601074219,300.3195495605469,286.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.882826954930806e-08,0.0011963405413553,-0.0743907913565635,0.0,0.0,0.0,-0.0191041361540555,60.0,24.524242401123047,0.0,-9.758659302860909e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0001122701651183,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001182260384666,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,8.732142305234447e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0001182259584311,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0005608107312582,285.4476928710937,294.1499938964844,300.2368469238281,297.4298400878906,300.7641906738281,300.272705078125,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814207908567372e-08,0.0011962204007431,-0.074354238808155,0.0,0.0,0.0,-0.019097164273262,60.0,24.517396926879883,0.0,-9.756698204910209e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0001122701651183,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001182260384666,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,8.732142305234447e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0001182259584311,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0005608107312582,285.4476928710937,294.1499938964844,300.2368469238281,297.4298400878906,300.7641906738281,300.272705078125,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814207908567372e-08,0.0011962204007431,-0.074354238808155,0.0,0.0,0.0,-0.019097164273262,60.0,24.517396926879883,0.0,-9.756698204910209e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0001122602188843,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0001182155683636,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,8.731368143344298e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001182154883281,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0005607610801234,285.4565124511719,294.1499938964844,300.1911926269531,297.4395751953125,300.7523193359375,300.2265319824219,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801768081621052e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.50812721252441,0.0,-9.754963059549484e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0001122602188843,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0001182155683636,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,8.731368143344298e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001182154883281,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0005607610801234,285.4565124511719,294.1499938964844,300.1911926269531,297.4395751953125,300.7523193359375,300.2265319824219,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801768081621052e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.50812721252441,0.0,-9.754963059549484e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0001122521425713,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0001182070482173,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,8.730739500606433e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001182069754577,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0005607207422144,285.46551513671875,294.1499938964844,300.14678955078125,297.4476928710937,300.73974609375,300.1813659667969,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791644623993323e-08,0.0011960273841395,-0.074295587837696,0.0,0.0,0.0,-0.0190859790891408,60.0,24.49559211730957,0.0,-9.753551211133529e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0001122521425713,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0001182070482173,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,8.730739500606433e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001182069754577,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0005607207422144,285.46551513671875,294.1499938964844,300.14678955078125,297.4476928710937,300.73974609375,300.1813659667969,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791644623993323e-08,0.0011960273841395,-0.074295587837696,0.0,0.0,0.0,-0.0190859790891408,60.0,24.49559211730957,0.0,-9.753551211133529e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0001122462199418,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0001182008127216,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,8.730278932489455e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.000118200739962,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0005606911727227,285.4746398925781,294.1499938964844,300.1038818359375,297.4539794921875,300.7265625,300.137451171875,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762833833694,0.0,0.0,0.0,-0.0190822966396808,60.0,24.47941017150879,0.0,-9.752515950367525e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0001122462199418,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0001182008127216,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,8.730278932489455e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.000118200739962,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0005606911727227,285.4746398925781,294.1499938964844,300.1038818359375,297.4539794921875,300.7265625,300.137451171875,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762833833694,0.0,0.0,0.0,-0.0190822966396808,60.0,24.47941017150879,0.0,-9.752515950367525e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0001122440880862,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001181985717266,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,8.730113040655851e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001181984989671,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0005606805789284,285.479248046875,294.1499938964844,300.0830993652344,297.45635986328125,300.7197265625,300.11602783203125,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959698749706,2.8781542482647644e-08,0.0011959411203861,-0.0742693319916725,0.0,0.0,0.0,-0.0190809704363346,60.0,24.46990966796875,0.0,-9.75214291543125e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001122427347581,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0001181971456389,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,8.730007539270446e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001181970728794,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0005606738268397,285.4839172363281,294.1499938964844,300.06280517578125,297.4582214355469,300.7127685546875,300.0950622558594,286.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119595520664,2.8779830074654456e-08,0.0011959264520555,-0.0742648839950561,0.0,0.0,0.0,-0.0190801229327917,60.0,24.459226608276367,0.0,-9.751904173072037e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0001122424582717,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001181968546006,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,8.729985711397603e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001181967818411,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0005606724880635,285.4933166503906,294.1499938964844,300.0238037109375,297.4602355957031,300.69842529296875,300.0546569824219,286.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779435723436112e-08,0.0011959230760112,-0.0742638558149337,0.0,0.0,0.0,-0.019079927355051,60.0,24.43401527404785,0.0,-9.751849461281381e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0001122424582717,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001181968546006,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,8.729985711397603e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001181967818411,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0005606724880635,285.4933166503906,294.1499938964844,300.0238037109375,297.4602355957031,300.69842529296875,300.0546569824219,286.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779435723436112e-08,0.0011959230760112,-0.0742638558149337,0.0,0.0,0.0,-0.019079927355051,60.0,24.43401527404785,0.0,-9.751849461281381e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0001122452376876,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001181997722596,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,8.730201807338744e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.000118199706776,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0005606863414868,285.5028686523437,294.1499938964844,299.9871826171875,297.4598083496094,300.6836242675781,300.016357421875,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.8782849881281452e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.403942108154297,0.0,-9.75232552491434e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0001122452376876,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001181997722596,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,8.730201807338744e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.000118199706776,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0005606863414868,285.5028686523437,294.1499938964844,299.9871826171875,297.4598083496094,300.6836242675781,300.016357421875,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.8782849881281452e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.403942108154297,0.0,-9.75232552491434e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0001122517496696,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0001182066262117,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,8.73070748639293e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001182065607281,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0005607189377769,285.5125427246094,294.1499938964844,299.9532470703125,297.45672607421875,300.6684265136719,299.98052978515625,286.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790918094045992e-08,0.0011960210977122,-0.074293702840805,0.0,0.0,0.0,-0.0190856177359819,60.0,24.36820602416992,0.0,-9.753450314065049e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0001122517496696,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0001182066262117,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,8.73070748639293e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001182065607281,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0005607189377769,285.5125427246094,294.1499938964844,299.9532470703125,297.45672607421875,300.6684265136719,299.98052978515625,286.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790918094045992e-08,0.0011960210977122,-0.074293702840805,0.0,0.0,0.0,-0.0190856177359819,60.0,24.36820602416992,0.0,-9.753450314065049e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,0.0001122622416005,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0001182176783913,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,8.731523848837242e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001182176056317,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0005607713246718,285.5223693847656,294.1499938964844,299.9222412109375,297.4508361816406,300.6528625488281,299.9474182128906,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.8803947671463e-08,0.0011961325071752,-0.074327565729618,0.0,0.0,0.0,-0.0190920773893594,60.0,24.326446533203125,0.0,-9.755267171840388e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,0.0001122622416005,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0001182176783913,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,8.731523848837242e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001182176056317,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0005607713246718,285.5223693847656,294.1499938964844,299.9222412109375,297.4508361816406,300.6528625488281,299.9474182128906,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.8803947671463e-08,0.0011961325071752,-0.074327565729618,0.0,0.0,0.0,-0.0190920773893594,60.0,24.326446533203125,0.0,-9.755267171840388e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001122689791372,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.00011822477245,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,8.732047717785463e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001182247069664,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0005608050269074,285.52734375,294.1499938964844,299.907958984375,297.44677734375,300.6449584960937,299.9319152832031,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962329735979,2.8812323193960765e-08,0.0011962042190134,-0.0743493363261222,0.0,0.0,0.0,-0.0190962292253971,60.0,24.303266525268555,0.0,-9.756435304097977e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
