time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001122769463108,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001182331616291,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,8.732667629374191e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0001182330961455,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0005608448409475,285.5323181152344,294.1499938964844,299.89453125,297.4419250488281,300.63702392578125,299.9172668457031,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963177239522,2.8822231712410946e-08,0.0011962888529524,-0.0743750929832458,0.0,0.0,0.0,-0.0191011410206556,60.0,24.278329849243164,0.0,-9.75781730971903e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001122966496041,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0001182539053843,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,8.734199218451977e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0001182538471766,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0005609432701021,285.5423889160156,294.1499938964844,299.870361328125,297.42974853515625,300.6210021972656,299.8905639648437,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846741884080984e-08,0.0011964984005317,-0.0744388028979301,0.0,0.0,0.0,-0.0191132929176092,60.0,24.22287940979004,0.0,-9.761236441363509e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001122966496041,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0001182539053843,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,8.734199218451977e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0001182538471766,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0005609432701021,285.5423889160156,294.1499938964844,299.870361328125,297.42974853515625,300.6210021972656,299.8905639648437,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846741884080984e-08,0.0011964984005317,-0.0744388028979301,0.0,0.0,0.0,-0.0191132929176092,60.0,24.22287940979004,0.0,-9.761236441363509e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0001123164183809,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.000118274721899,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,8.735736628295854e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001182746564154,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,0.0005610420485027,285.5526428222656,294.1499938964844,299.8500061035156,297.4141540527344,300.6048889160156,299.8677673339844,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967374011874,2.887133376816564e-08,0.0011967085301876,-0.0745027139782905,0.0,0.0,0.0,-0.0191254820674657,60.0,24.16010475158692,0.0,-9.76466694169176e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0001123164183809,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.000118274721899,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,8.735736628295854e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001182746564154,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,0.0005610420485027,285.5526428222656,294.1499938964844,299.8500061035156,297.4141540527344,300.6048889160156,299.8677673339844,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967374011874,2.887133376816564e-08,0.0011967085301876,-0.0745027139782905,0.0,0.0,0.0,-0.0191254820674657,60.0,24.16010475158692,0.0,-9.76466694169176e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001123366819228,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001182960622827,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,8.737312600715086e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001182959967991,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0005611433298327,285.5629577636719,294.1499938964844,299.8334655761719,297.3971862792969,300.5887451171875,299.8479309082031,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119695358444,2.8896543824430413e-08,0.0011969247134402,-0.0745682418346405,0.0,0.0,0.0,-0.0191379841417074,60.0,24.0914363861084,0.0,-9.768184838776508e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001123366819228,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001182960622827,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,8.737312600715086e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001182959967991,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0005611433298327,285.5629577636719,294.1499938964844,299.8334655761719,297.3971862792969,300.5887451171875,299.8479309082031,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119695358444,2.8896543824430413e-08,0.0011969247134402,-0.0745682418346405,0.0,0.0,0.0,-0.0191379841417074,60.0,24.0914363861084,0.0,-9.768184838776508e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.000112329267722,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0001182882551802,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,8.736735617276281e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001182881896966,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0005611063097603,285.57342529296875,294.1499938964844,299.8203430175781,297.3810119628906,300.5726623535156,299.8324279785156,286.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968738399446,2.8887262359944543e-08,0.0011968449689447,-0.0745441168546676,0.0,0.0,0.0,-0.0191333815455436,60.0,24.018009185791016,0.0,-9.766889519369216e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.000112329267722,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0001182882551802,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,8.736735617276281e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001182881896966,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0005611063097603,285.57342529296875,294.1499938964844,299.8203430175781,297.3810119628906,300.5726623535156,299.8324279785156,286.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968738399446,2.8887262359944543e-08,0.0011968449689447,-0.0745441168546676,0.0,0.0,0.0,-0.0191333815455436,60.0,24.018009185791016,0.0,-9.766889519369216e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001123209294746,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001182794730993,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,8.736087329452857e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001182794076157,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0005610646912828,285.5787048339844,294.1499938964844,299.81500244140625,297.3731689453125,300.56463623046875,299.82568359375,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967844329774,2.8876851132508825e-08,0.0011967555619776,-0.0745170563459396,0.0,0.0,0.0,-0.0191282164305448,60.0,23.980487823486328,0.0,-9.765437170017321e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.000112306101073,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001182638516183,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,8.734934090171009e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001182637934107,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0005609905929304,285.5840148925781,294.1499938964844,299.8103942871094,297.36553955078125,300.5566711425781,299.8197631835937,286.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966264573857,2.8858350376026465e-08,0.0011965977028012,-0.074468970298767,0.0,0.0,0.0,-0.0191190466284751,60.0,23.942142486572266,0.0,-9.762855768258305e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001122607573051,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001182160995085,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,8.731406705919653e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001182160413009,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0005607641069218,285.5946960449219,294.1499938964844,299.80340576171875,297.3507080078125,300.5408935546875,299.8104858398437,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961433338001,2.8801796503330482e-08,0.0011961144628003,-0.0743219777941703,0.0,0.0,0.0,-0.0190910138189792,60.0,23.86346244812012,0.0,-9.754967322805896e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001122607573051,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001182160995085,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,8.731406705919653e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001182160413009,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0005607641069218,285.5946960449219,294.1499938964844,299.80340576171875,297.3507080078125,300.5408935546875,299.8104858398437,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961433338001,2.8801796503330482e-08,0.0011961144628003,-0.0743219777941703,0.0,0.0,0.0,-0.0190910138189792,60.0,23.86346244812012,0.0,-9.754967322805896e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001121993700508,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001181514526251,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,8.726631494937465e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001181513944175,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0005604575271718,285.6054992675781,294.1499938964844,299.799072265625,297.33648681640625,300.5253601074219,299.80389404296875,287.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954890796914,2.87252568398344e-08,0.0011954603251069,-0.0741230249404907,0.0,0.0,0.0,-0.0190530717372894,60.0,23.78276252746582,0.0,-9.744296392000253e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001121993700508,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001181514526251,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,8.726631494937465e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001181513944175,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0005604575271718,285.6054992675781,294.1499938964844,299.799072265625,297.33648681640625,300.5253601074219,299.80389404296875,287.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954890796914,2.87252568398344e-08,0.0011954603251069,-0.0741230249404907,0.0,0.0,0.0,-0.0190530717372894,60.0,23.78276252746582,0.0,-9.744296392000253e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001121602399507,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001181102488772,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,8.723587961867452e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0001181101906695,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0005602620658464,285.6111755371094,294.1499938964844,299.7978210449219,297.32928466796875,300.5173645019531,299.8015441894531,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950716143473,2.8676470975597122e-08,0.0011950429761782,-0.073996216058731,0.0,0.0,0.0,-0.0190288852900266,60.0,23.739887237548828,0.0,-9.737497208561765e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001121192326536,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0001180670660687,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,8.720398909645155e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001180670078611,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0005600572330877,285.6164245605469,294.1499938964844,299.7972106933594,297.3227844238281,300.5101013183594,299.80010986328125,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946348240599,2.862535275482969e-08,0.0011946061858907,-0.0738633349537849,0.0,0.0,0.0,-0.0190035440027713,60.0,23.699689865112305,0.0,-9.730376149263976e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001120246888604,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001179675018647,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,8.7130450992845e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0001179674436571,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0005595849943347,285.62744140625,294.1499938964844,299.7975158691406,297.3095397949219,300.49517822265625,299.7985534667969,287.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936272494494,2.850748970217865e-08,0.0011935987276956,-0.073556937277317,0.0,0.0,0.0,-0.0189451165497303,60.0,23.614784240722656,0.0,-9.713966875324333e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001120246888604,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001179675018647,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,8.7130450992845e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0001179674436571,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0005595849943347,285.62744140625,294.1499938964844,299.7975158691406,297.3095397949219,300.49517822265625,299.7985534667969,287.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936272494494,2.850748970217865e-08,0.0011935987276956,-0.073556937277317,0.0,0.0,0.0,-0.0189451165497303,60.0,23.614784240722656,0.0,-9.713966875324333e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.00011197153799,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0001179115351988,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,8.708910900168121e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0001179114769911,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0005593195091933,285.6329650878906,294.1499938964844,299.7984313964844,297.30303955078125,300.48785400390625,299.7986145019531,287.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930604232475,2.8441235144782692e-08,0.0011930320179089,-0.0733846947550773,0.0,0.0,0.0,-0.0189122706651687,60.0,23.57155418395996,0.0,-9.704749004413317e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001119148364523,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001178518214146,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,8.704500942258164e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001178517704829,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0005590362707152,285.6385498046875,294.1499938964844,299.7998046875,297.2966613769531,300.4806213378906,299.7991943359375,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924561113119,2.837055745885664e-08,0.0011924278223887,-0.0732009410858154,0.0,0.0,0.0,-0.0188772324472665,60.0,23.52784919738769,0.0,-9.694920066749549e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001117909778258,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0001177213925984,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,8.694866846781224e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001177213343908,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0005584175814874,285.6497497558594,294.1499938964844,299.8038024902344,297.2841186523437,300.46649169921875,299.8017883300781,287.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911363108083,2.8216165404160165e-08,0.0011911081383004,-0.0727995261549949,0.0,0.0,0.0,-0.0188006963580846,60.0,23.439001083374023,0.0,-9.673467360471477e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001117909778258,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0001177213925984,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,8.694866846781224e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001177213343908,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0005584175814874,285.6497497558594,294.1499938964844,299.8038024902344,297.2841186523437,300.46649169921875,299.8017883300781,287.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911363108083,2.8216165404160165e-08,0.0011911081383004,-0.0727995261549949,0.0,0.0,0.0,-0.0188006963580846,60.0,23.439001083374023,0.0,-9.673467360471477e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.0001116559506044,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001175792058347,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,8.684365457156673e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001175791476271,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0005577431293204,285.6610717773437,294.1499938964844,299.80926513671875,297.2718505859375,300.4527587890625,299.805908203125,287.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896974174305,2.8047864475411188e-08,0.001189669361338,-0.072361908853054,0.0,0.0,0.0,-0.0187172647565603,60.0,23.348588943481445,0.0,-9.6501089785761e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.0001116559506044,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001175792058347,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,8.684365457156673e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001175791476271,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0005577431293204,285.6610717773437,294.1499938964844,299.80926513671875,297.2718505859375,300.4527587890625,299.805908203125,287.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896974174305,2.8047864475411188e-08,0.001189669361338,-0.072361908853054,0.0,0.0,0.0,-0.0187172647565603,60.0,23.348588943481445,0.0,-9.6501089785761e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001115092381951,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001174247081507,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,8.672953845234588e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001174246499431,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0005570102948695,285.6724548339844,294.1499938964844,299.8159484863281,297.259765625,300.43951416015625,299.8114929199219,287.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881338432431,2.7864997420579133e-08,0.0011881060199812,-0.0718863680958747,0.0,0.0,0.0,-0.0186266116797924,60.0,23.256397247314453,0.0,-9.624761077020596e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001115092381951,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001174247081507,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,8.672953845234588e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001174246499431,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0005570102948695,285.6724548339844,294.1499938964844,299.8159484863281,297.259765625,300.43951416015625,299.8114929199219,287.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881338432431,2.7864997420579133e-08,0.0011881060199812,-0.0718863680958747,0.0,0.0,0.0,-0.0186266116797924,60.0,23.256397247314453,0.0,-9.624761077020596e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001113536709453,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001172608826891,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,8.660853927722201e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001172608317574,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0005562332225963,285.6839294433594,294.1499938964844,299.8236083984375,297.247802734375,300.4266662597656,299.8182067871094,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864760890603,2.767109741341756e-08,0.0011864483822137,-0.0713820829987526,0.0,0.0,0.0,-0.0185304880142211,60.0,23.162813186645508,0.0,-9.59791961463452e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001113536709453,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001172608826891,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,8.660853927722201e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001172608317574,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0005562332225963,285.6839294433594,294.1499938964844,299.8236083984375,297.247802734375,300.4266662597656,299.8182067871094,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864760890603,2.767109741341756e-08,0.0011864483822137,-0.0713820829987526,0.0,0.0,0.0,-0.0185304880142211,60.0,23.162813186645508,0.0,-9.59791961463452e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001112726386054,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001171755502582,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,8.654551493236795e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001171754993265,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0005558284465223,285.689697265625,294.1499938964844,299.8277282714844,297.2418518066406,300.4204406738281,299.8219299316406,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856122873723,2.7570095539886097e-08,0.001185584696941,-0.0711193829774856,0.0,0.0,0.0,-0.0184804182499647,60.0,23.115463256835938,0.0,-9.58395318662042e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001111898236558,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001170883406302,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,8.648110087960958e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001170882896985,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0005554147646762,285.69549560546875,294.1499938964844,299.8320007324219,297.23590087890625,300.414306640625,299.8258361816406,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847297428175,2.7466873220305388e-08,0.0011847022688016,-0.0708508938550949,0.0,0.0,0.0,-0.0184292457997798,60.0,23.06777572631836,0.0,-9.569689751742773e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001110252051148,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001169149909401,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,8.635305857751518e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001169149400084,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0005545925232581,285.7071533203125,294.1499938964844,299.84088134765625,297.2239990234375,300.4024353027344,299.8341064453125,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829755967482,2.726169867628414e-08,0.0011829483555629,-0.0703171715140342,0.0,0.0,0.0,-0.0183275360614061,60.0,22.97213363647461,0.0,-9.541369649923581e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001110252051148,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001169149909401,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,8.635305857751518e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001169149400084,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0005545925232581,285.7071533203125,294.1499938964844,299.84088134765625,297.2239990234375,300.4024353027344,299.8341064453125,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829755967482,2.726169867628414e-08,0.0011829483555629,-0.0703171715140342,0.0,0.0,0.0,-0.0183275360614061,60.0,22.97213363647461,0.0,-9.541369649923581e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0001108614815166,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001167425798485,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,8.622572204330936e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001167425289168,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0005537747056223,285.7188415527344,294.1499938964844,299.8500061035156,297.2120056152344,300.3908996582031,299.84283447265625,287.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812300654128,2.70576379080012e-08,0.0011812030570581,-0.0697862952947616,0.0,0.0,0.0,-0.0182263720780611,60.0,22.87592506408692,0.0,-9.513246368442196e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0001108614815166,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001167425798485,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,8.622572204330936e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001167425289168,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0005537747056223,285.7188415527344,294.1499938964844,299.8500061035156,297.2120056152344,300.3908996582031,299.84283447265625,287.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812300654128,2.70576379080012e-08,0.0011812030570581,-0.0697862952947616,0.0,0.0,0.0,-0.0182263720780611,60.0,22.87592506408692,0.0,-9.513246368442196e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0001107827411033,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001166596557595,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,8.616447303211316e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0001166596048278,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0005533813964575,285.7259216308594,294.1499938964844,299.8554992675781,297.20477294921875,300.3842468261719,299.8481750488281,287.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803914094343,2.6959488863553812e-08,0.001180364517495,-0.0695309191942215,0.0,0.0,0.0,-0.018177717924118,60.0,22.819862365722656,0.0,-9.499733266693512e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001107328935177,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0001166071670013,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,8.61257067299448e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001166071160696,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0005531324422918,285.73065185546875,294.1499938964844,299.859130859375,297.1999206542969,300.3799133300781,299.8517150878906,287.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798603227362,2.689736255945263e-08,0.0011798334307968,-0.0693692788481712,0.0,0.0,0.0,-0.0181469209492206,60.0,22.783058166503903,0.0,-9.491185437582317e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001106158815673,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001164839486591,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,8.603469177614897e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0001164838977274,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0005525479209609,285.7425537109375,294.1499938964844,299.8680114746094,297.1876220703125,300.3693542480469,299.8605651855469,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786132818087,2.6751514781153683e-08,0.0011785865062847,-0.0689897760748863,0.0,0.0,0.0,-0.0180746186524629,60.0,22.69268798828125,0.0,-9.471133211036432e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001106158815673,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001164839486591,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,8.603469177614897e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0001164838977274,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0005525479209609,285.7425537109375,294.1499938964844,299.8680114746094,297.1876220703125,300.3693542480469,299.8605651855469,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786132818087,2.6751514781153683e-08,0.0011785865062847,-0.0689897760748863,0.0,0.0,0.0,-0.0180746186524629,60.0,22.69268798828125,0.0,-9.471133211036432e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
