time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001105598712456,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001164249624707,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,8.599112334195524e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.000116424911539,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0005522681167349,285.7485046386719,294.1499938964844,299.8722839355469,297.181396484375,300.3641967773437,299.86492919921875,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780158383771,2.6681695075581053e-08,0.0011779891792684,-0.0688080862164497,0.0,0.0,0.0,-0.0180400051176548,60.0,22.648157119750977,0.0,-9.46154088410367e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001105016635847,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001163636698038,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,8.594585960963741e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0001163636188721,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0005519774276763,285.7545166015625,294.1499938964844,299.8764038085937,297.17510986328125,300.3591613769531,299.86920166015625,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773958103731,2.6609150438616783e-08,0.0011773691512644,-0.0686193034052848,0.0,0.0,0.0,-0.0180040430277586,60.0,22.603479385375977,0.0,-9.451579785491049e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001103775721276,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.000116232993605,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,8.584933675592765e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001162329499493,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0005513575742952,285.7665405273437,294.1499938964844,299.8840637207031,297.1622619628906,300.349365234375,299.87725830078125,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760735651478,2.645448127225336e-08,0.0011760471388697,-0.068216785788536,0.0,0.0,0.0,-0.0179273691028356,60.0,22.513011932373047,0.0,-9.430359426687573e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001103775721276,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.000116232993605,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,8.584933675592765e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001162329499493,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0005513575742952,285.7665405273437,294.1499938964844,299.8840637207031,297.1622619628906,300.349365234375,299.87725830078125,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760735651478,2.645448127225336e-08,0.0011760471388697,-0.068216785788536,0.0,0.0,0.0,-0.0179273691028356,60.0,22.513011932373047,0.0,-9.430359426687573e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0001102424430428,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.000116090690426,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,8.574423554819077e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001160906467703,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0005506825982593,285.7786560058594,294.1499938964844,299.8907470703125,297.1490783691406,300.33990478515625,299.88458251953125,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746336240321,2.6286052445811947e-08,0.0011746073141694,-0.0677784234285354,0.0,0.0,0.0,-0.0178438741713762,60.0,22.42069625854492,0.0,-9.40727886700188e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0001102424430428,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.000116090690426,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,8.574423554819077e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001160906467703,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0005506825982593,285.7786560058594,294.1499938964844,299.8907470703125,297.1490783691406,300.33990478515625,299.88458251953125,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746336240321,2.6286052445811947e-08,0.0011746073141694,-0.0677784234285354,0.0,0.0,0.0,-0.0178438741713762,60.0,22.42069625854492,0.0,-9.40727886700188e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,0.0001100945737562,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001159349776571,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,8.562922448618338e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0001159349340014,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0005499439430423,285.79083251953125,294.1499938964844,299.8962097167969,297.13543701171875,300.33074951171875,299.8907775878906,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730577098205,2.610175542372417e-08,0.0011730316327884,-0.0672987103462219,0.0,0.0,0.0,-0.0177525114268064,60.0,22.32567405700684,0.0,-9.38205531042513e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,0.0001100945737562,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001159349776571,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,8.562922448618338e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0001159349340014,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0005499439430423,285.79083251953125,294.1499938964844,299.8962097167969,297.13543701171875,300.33074951171875,299.8907775878906,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730577098205,2.610175542372417e-08,0.0011730316327884,-0.0672987103462219,0.0,0.0,0.0,-0.0177525114268064,60.0,22.32567405700684,0.0,-9.38205531042513e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0001099387445719,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.000115770882985,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,8.550802158424631e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0001157708393293,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0005491655902005,285.8030700683594,294.1499938964844,299.90020751953125,297.1213684082031,300.3219299316406,299.8956604003906,287.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117139716167,2.5907542777758863e-08,0.0011713713174685,-0.066793143749237,0.0,0.0,0.0,-0.0176562331616878,60.0,22.22823143005371,0.0,-9.35551156544534e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0001099387445719,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.000115770882985,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,8.550802158424631e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0001157708393293,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0005491655902005,285.8030700683594,294.1499938964844,299.90020751953125,297.1213684082031,300.3219299316406,299.8956604003906,287.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117139716167,2.5907542777758863e-08,0.0011713713174685,-0.066793143749237,0.0,0.0,0.0,-0.0176562331616878,60.0,22.22823143005371,0.0,-9.35551156544534e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0001098578504752,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001156856960733,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,8.544509910279885e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001156856524175,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0005487615126185,285.8092041015625,294.1499938964844,299.90155029296875,297.1141357421875,300.3175964355469,299.8976745605469,287.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705353390425,2.5806720316268184e-08,0.0011705096112564,-0.066530667245388,0.0,0.0,0.0,-0.0176062528043985,60.0,22.17862892150879,0.0,-9.341746931568197e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001097778440453,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001156014404841,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,8.538287511328235e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0001156013968284,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0005483618588186,285.8153686523437,294.1499938964844,299.9024658203125,297.10675048828125,300.3133239746094,299.8992614746094,287.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696825968101,2.5707004525088454e-08,0.001169656869024,-0.0662710517644882,0.0,0.0,0.0,-0.017556820064783,60.0,22.12861633300781,0.0,-9.328142880349333e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001096240157494,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001154394485638,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,8.526322926627472e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001154394049081,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0005475934594869,285.8277587890625,294.1499938964844,299.9028015136719,297.091552734375,300.3049011230469,299.9010009765625,287.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680431198328,2.551528233141198e-08,0.0011680176248773,-0.0657718703150749,0.0,0.0,0.0,-0.0174617748707532,60.0,22.028135299682617,0.0,-9.302014802869962e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001096240157494,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001154394485638,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,8.526322926627472e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001154394049081,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0005475934594869,285.8277587890625,294.1499938964844,299.9028015136719,297.091552734375,300.3049011230469,299.9010009765625,287.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680431198328,2.551528233141198e-08,0.0011680176248773,-0.0657718703150749,0.0,0.0,0.0,-0.0174617748707532,60.0,22.028135299682617,0.0,-9.302014802869962e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.000109479195089,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001152869517682,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,8.515059016644955e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0001152869081124,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0005468701128847,285.8401794433594,294.1499938964844,299.90093994140625,297.0757141113281,300.296630859375,299.90106201171875,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166499685496,2.53347902656742e-08,0.0011664743069559,-0.0653018802404403,0.0,0.0,0.0,-0.0173722971230745,60.0,21.927227020263672,0.0,-9.277450629952e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.000109479195089,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001152869517682,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,8.515059016644955e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0001152869081124,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0005468701128847,285.8401794433594,294.1499938964844,299.90093994140625,297.0757141113281,300.296630859375,299.90106201171875,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166499685496,2.53347902656742e-08,0.0011664743069559,-0.0653018802404403,0.0,0.0,0.0,-0.0173722971230745,60.0,21.927227020263672,0.0,-9.277450629952e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001093923128792,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.0001151954566012,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,8.508301107212901e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001151954129454,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.000546436116565,285.8486633300781,294.1499938964844,299.8982849121094,297.0645446777344,300.29107666015625,299.8997497558594,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655739508569,2.522650177638752e-08,0.0011655488051474,-0.0650198832154274,0.0,0.0,0.0,-0.0173186175525188,60.0,21.85917091369629,0.0,-9.26272818446705e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001093562532332,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001151574833784,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,8.505496225552633e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001151574397226,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0005462560220621,285.8526611328125,294.1499938964844,299.8966064453125,297.0592041015625,300.2884826660156,299.8987121582031,287.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651895474642,2.5181561724707532e-08,0.0011651642853394,-0.0649028494954109,0.0,0.0,0.0,-0.0172963365912437,60.0,21.827510833740234,0.0,-9.256621780195928e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001092595484806,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0001150556417996,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,8.49797434057109e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001150556054199,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0005457729566842,285.8652038574219,294.1499938964844,299.8895874023437,297.0419311523437,300.28033447265625,299.8939208984375,287.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641586897894,2.5061021702299523e-08,0.0011641336604952,-0.0645889267325401,0.0,0.0,0.0,-0.0172365810722112,60.0,21.729887008666992,0.0,-9.240253717734961e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001092595484806,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0001150556417996,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,8.49797434057109e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001150556054199,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0005457729566842,285.8652038574219,294.1499938964844,299.8895874023437,297.0419311523437,300.28033447265625,299.8939208984375,287.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641586897894,2.5061021702299523e-08,0.0011641336604952,-0.0645889267325401,0.0,0.0,0.0,-0.0172365810722112,60.0,21.729887008666992,0.0,-9.240253717734961e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.000109224805783,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001150190582848,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,8.495272049913183e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.000115019014629,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0005455993814393,285.8715209960937,294.1499938964844,299.885009765625,297.0329895019531,300.2762451171875,299.890380859375,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637889547273,2.501771589891177e-08,0.0011637639254331,-0.0644761398434639,0.0,0.0,0.0,-0.0172151140868663,60.0,21.682350158691406,0.0,-9.234376108224752e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0001091976882889,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001149905074271,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,8.493163477396592e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001149904637713,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0005454639322124,285.8778381347656,294.1499938964844,299.8796691894531,297.0238647460937,300.27215576171875,299.8861999511719,287.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635002447292,2.4983913604614827e-08,0.001163475215435,-0.0643881037831306,0.0,0.0,0.0,-0.017198359593749,60.0,21.635637283325195,0.0,-9.229790265408157e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001091691592591,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001149604577221,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,8.490944310324267e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001149604140664,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0005453214398585,285.8905334472656,294.1499938964844,299.8665466308594,297.00494384765625,300.263916015625,299.8759460449219,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631947709247,2.4948333177121643e-08,0.0011631698580458,-0.0642954334616661,0.0,0.0,0.0,-0.0171807147562503,60.0,21.54467010498047,0.0,-9.224964259146873e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001091691592591,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001149604577221,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,8.490944310324267e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001149604140664,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0005453214398585,285.8905334472656,294.1499938964844,299.8665466308594,297.00494384765625,300.263916015625,299.8759460449219,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631947709247,2.4948333177121643e-08,0.0011631698580458,-0.0642954334616661,0.0,0.0,0.0,-0.0171807147562503,60.0,21.54467010498047,0.0,-9.224964259146873e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001091855301638,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0001149776944657,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,8.492217602906749e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001149776580859,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0005454032216221,285.9032897949219,294.1499938964844,299.8500061035156,296.9851379394531,300.2554931640625,299.8622131347656,287.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633691610768,2.49687097664264e-08,0.0011633441317826,-0.0643484964966774,0.0,0.0,0.0,-0.0171908158808946,60.0,21.45829963684082,0.0,-9.227727559846245e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001091855301638,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0001149776944657,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,8.492217602906749e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001149776580859,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0005454032216221,285.9032897949219,294.1499938964844,299.8500061035156,296.9851379394531,300.2554931640625,299.8622131347656,287.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633691610768,2.49687097664264e-08,0.0011633441317826,-0.0643484964966774,0.0,0.0,0.0,-0.0171908158808946,60.0,21.45829963684082,0.0,-9.227727559846245e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001092473321477,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001150427779066,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,8.497024100506678e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001150427415268,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0005457120132632,285.9161071777344,294.1499938964844,299.830078125,296.96337890625,300.2468566894531,299.8453063964844,287.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640271404758,2.5045702400916525e-08,0.0011640021111816,-0.0645490288734436,0.0,0.0,0.0,-0.0172289833426475,60.0,21.37592315673828,0.0,-9.238173959147389e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001092473321477,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001150427779066,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,8.497024100506678e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001150427415268,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0005457120132632,285.9161071777344,294.1499938964844,299.830078125,296.96337890625,300.2468566894531,299.8453063964844,287.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640271404758,2.5045702400916525e-08,0.0011640021111816,-0.0645490288734436,0.0,0.0,0.0,-0.0172289833426475,60.0,21.37592315673828,0.0,-9.238173959147389e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0001093625760404,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001151641336036,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,8.505987352691591e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0001151640972238,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005462876870296,285.9290466308594,294.1499938964844,299.80712890625,296.9388427734375,300.2378845214844,299.82501220703125,287.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652548564597,2.5189285324245247e-08,0.0011652297107502,-0.0649229660630226,0.0,0.0,0.0,-0.0173001624643802,60.0,21.296628952026367,0.0,-9.257671251816649e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0001093625760404,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001151641336036,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,8.505987352691591e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0001151640972238,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005462876870296,285.9290466308594,294.1499938964844,299.80712890625,296.9388427734375,300.2378845214844,299.82501220703125,287.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652548564597,2.5189285324245247e-08,0.0011652297107502,-0.0649229660630226,0.0,0.0,0.0,-0.0173001624643802,60.0,21.296628952026367,0.0,-9.257671251816649e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001094407780328,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001152464901679,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,8.512070053257048e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001152464465121,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.000546678318642,285.935546875,294.1499938964844,299.7945861816406,296.92559814453125,300.2332763671875,299.81353759765625,287.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166088390164,2.5286727378670548e-08,0.0011660631280392,-0.0651767179369926,0.0,0.0,0.0,-0.0173484701663255,60.0,21.257997512817383,0.0,-9.270914347325745e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.0001095271800295,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.0001153374687419,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,8.518790127709508e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0001153374323621,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0005471099284477,285.9420471191406,294.1499938964844,299.7813415527344,296.9117431640625,300.2285461425781,299.8014831542969,287.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670095846056,2.53943834849224e-08,0.0011669840896502,-0.0654570609331131,0.0,0.0,0.0,-0.0174018424004316,60.0,21.219757080078125,0.0,-9.285557212024288e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001097293716156,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001155503850895,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,8.534515654901043e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001155503487098,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0005481198895722,285.95513916015625,294.1499938964844,299.7529296875,296.8822937011719,300.2188415527344,299.775390625,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691624531522,2.56463135173135e-08,0.0011691367253661,-0.0661130398511886,0.0,0.0,0.0,-0.0175267253071069,60.0,21.1442928314209,0.0,-9.31986789964867e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001097293716156,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001155503850895,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,8.534515654901043e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001155503487098,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0005481198895722,285.95513916015625,294.1499938964844,299.7529296875,296.8822937011719,300.2188415527344,299.775390625,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691624531522,2.56463135173135e-08,0.0011691367253661,-0.0661130398511886,0.0,0.0,0.0,-0.0175267253071069,60.0,21.1442928314209,0.0,-9.31986789964867e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001099662913475,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001157998776761,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,8.552942745154724e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001157998340204,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0005493034259416,285.96832275390625,294.1499938964844,299.7220764160156,296.85064697265625,300.2087097167969,299.74676513671875,287.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716863373294,2.5941529813167108e-08,0.0011716603767126,-0.0668816193938255,0.0,0.0,0.0,-0.0176730751991271,60.0,21.069833755493164,0.0,-9.360154251680797e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001099662913475,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001157998776761,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,8.552942745154724e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001157998340204,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0005493034259416,285.96832275390625,294.1499938964844,299.7220764160156,296.85064697265625,300.2087097167969,299.74676513671875,287.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716863373294,2.5941529813167108e-08,0.0011716603767126,-0.0668816193938255,0.0,0.0,0.0,-0.0176730751991271,60.0,21.069833755493164,0.0,-9.360154251680797e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001101682137232,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001160125102614,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,8.568647899664938e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001160124738817,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0005503120482899,285.9783935546875,294.1499938964844,299.6971435546875,296.8252868652344,300.20074462890625,299.7234802246094,287.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738376924768,2.619313832497028e-08,0.0011738114990293,-0.0675365775823593,0.0,0.0,0.0,-0.0177978053689003,60.0,21.01334571838379,0.0,-9.394558020403565e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0001102345704566,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001160823885584,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,8.573808736400679e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001160823521786,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0005506435409188,285.9815979003906,294.1499938964844,299.68902587890625,296.8170471191406,300.1981811523437,299.7158203125,287.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745446827262,2.6275824183130684e-08,0.0011745184892788,-0.0677518025040626,0.0,0.0,0.0,-0.0178387966006994,60.0,20.99553871154785,0.0,-9.40587767672696e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001105231494875,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001163862689281,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,8.596253610448912e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001163862325483,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0005520850536413,285.99493408203125,294.1499938964844,299.6539001464844,296.7817077636719,300.1871643066406,299.6823425292969,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776192113757,2.66354085454168e-08,0.001177592552267,-0.0686876401305198,0.0,0.0,0.0,-0.0180170536041259,60.0,20.921113967895508,0.0,-9.455185079332297e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
