time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001105231494875,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001163862689281,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,8.596253610448912e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001163862325483,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0005520850536413,285.99493408203125,294.1499938964844,299.6539001464844,296.7817077636719,300.1871643066406,299.6823425292969,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776192113757,2.66354085454168e-08,0.001177592552267,-0.0686876401305198,0.0,0.0,0.0,-0.0180170536041259,60.0,20.921113967895508,0.0,-9.455185079332297e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001106728814193,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,0.0001165439462056,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,8.607899508206174e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001165439098258,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0005528329638764,286.00164794921875,294.1499938964844,299.6356506347656,296.7634582519531,300.1814270019531,299.66473388671875,287.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792144505307,2.6821989962400042e-08,0.0011791876750066,-0.0691731572151184,0.0,0.0,0.0,-0.0181095488369464,60.0,20.88353729248047,0.0,-9.480820040153048e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0001108248907257,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0001167040172731,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,8.61972221173346e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001167039808933,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0005535923410207,286.0083923339844,294.1499938964844,299.6169738769531,296.74481201171875,300.175537109375,299.6466064453125,287.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011408221255813e-08,0.0011808070121333,-0.0696660131216049,0.0,0.0,0.0,-0.0182034503668546,60.0,20.84557342529297,0.0,-9.506880616072524e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0001111325109377,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.000117027957458,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,8.643648470751941e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001170279210782,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.0005551289650611,286.0219421386719,294.1499938964844,299.57843017578125,296.7065734863281,300.16339111328125,299.60919189453125,287.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841114610433,2.7394728263629986e-08,0.0011840841034427,-0.0706632286310195,0.0,0.0,0.0,-0.018393475562334,60.0,20.76809501647949,0.0,-9.55972723204468e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0001111325109377,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.000117027957458,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,8.643648470751941e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001170279210782,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.0005551289650611,286.0219421386719,294.1499938964844,299.57843017578125,296.7065734863281,300.16339111328125,299.60919189453125,287.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841114610433,2.7394728263629986e-08,0.0011840841034427,-0.0706632286310195,0.0,0.0,0.0,-0.018393475562334,60.0,20.76809501647949,0.0,-9.55972723204468e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0001114399710786,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001173517230199,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.667561633046716e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001173516866401,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0005566647741943,286.0355834960937,294.1499938964844,299.5384521484375,296.6672058105469,300.15069580078125,299.570068359375,287.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873872717842,2.777785468310867e-08,0.0011873594485223,-0.0716597363352775,0.0,0.0,0.0,-0.0185834039002656,60.0,20.68798446655273,0.0,-9.612693219196444e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0001114399710786,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001173517230199,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.667561633046716e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001173516866401,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0005566647741943,286.0355834960937,294.1499938964844,299.5384521484375,296.6672058105469,300.15069580078125,299.570068359375,287.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873872717842,2.777785468310867e-08,0.0011873594485223,-0.0716597363352775,0.0,0.0,0.0,-0.0185834039002656,60.0,20.68798446655273,0.0,-9.612693219196444e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.000111742541776,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001176703444798,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,8.691094990354031e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001176703081,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0005581761943176,286.0493469238281,294.1499938964844,299.49725341796875,296.6268615722656,300.1372985839844,299.5294494628906,287.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906109284609,2.815488642227137e-08,0.001190582755953,-0.0726401954889297,0.0,0.0,0.0,-0.0187703110277652,60.0,20.60470390319824,0.0,-9.664959321753488e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.000111742541776,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001176703444798,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,8.691094990354031e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001176703081,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0005581761943176,286.0493469238281,294.1499938964844,299.49725341796875,296.6268615722656,300.1372985839844,299.5294494628906,287.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906109284609,2.815488642227137e-08,0.001190582755953,-0.0726401954889297,0.0,0.0,0.0,-0.0187703110277652,60.0,20.60470390319824,0.0,-9.664959321753488e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001120375891332,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001179810424218,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.714042633073404e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0001179810060421,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005596500122919,286.06317138671875,294.1499938964844,299.4550476074219,296.5858154296875,300.123291015625,299.4876403808594,287.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937544913962,2.8522544326392573e-08,0.0011937259696424,-0.0735960826277732,0.0,0.0,0.0,-0.0189525727182626,60.0,20.51814651489257,0.0,-9.716062265852089e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001120375891332,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001179810424218,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.714042633073404e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0001179810060421,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005596500122919,286.06317138671875,294.1499938964844,299.4550476074219,296.5858154296875,300.123291015625,299.4876403808594,287.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937544913962,2.8522544326392573e-08,0.0011937259696424,-0.0735960826277732,0.0,0.0,0.0,-0.0189525727182626,60.0,20.51814651489257,0.0,-9.716062265852089e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001121820605476,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001181331754196,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,8.725279622012749e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0001181331390398,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005603716708719,286.07012939453125,294.1499938964844,299.43359375,296.5650939941406,300.1159973144531,299.4663391113281,287.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952937347814,2.870256921028158e-08,0.0011952649801969,-0.074064053595066,0.0,0.0,0.0,-0.0190418176352977,60.0,20.47364997863769,0.0,-9.741134476826121e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001123248366639,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001182835258077,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,8.736384188523516e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001182834894279,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0005610848893411,286.0771179199219,294.1499938964844,299.4119873046875,296.54425048828125,300.1085510253906,299.44482421875,287.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.888048555860223e-08,0.0011967860627919,-0.0745265036821365,0.0,0.0,0.0,-0.019130015745759,60.0,20.42846870422364,0.0,-9.765943786987918e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001126076022046,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0001185812943731,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,8.758377225603908e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001185812579933,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0005624973564408,286.0911560058594,294.1499938964844,299.36834716796875,296.5023193359375,300.0932006835937,299.4012756347656,287.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998275294899,2.9232841924908826e-08,0.0011997983092442,-0.0754422321915626,0.0,0.0,0.0,-0.0193046908825635,60.0,20.336376190185547,0.0,-9.815172319349585e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001126076022046,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0001185812943731,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,8.758377225603908e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001185812579933,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0005624973564408,286.0911560058594,294.1499938964844,299.36834716796875,296.5023193359375,300.0932006835937,299.4012756347656,287.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998275294899,2.9232841924908826e-08,0.0011997983092442,-0.0754422321915626,0.0,0.0,0.0,-0.0193046908825635,60.0,20.336376190185547,0.0,-9.815172319349585e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001128932563005,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001188820970128,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,8.780594362178817e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001188820679089,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0005639243172481,286.1052551269531,294.1499938964844,299.32427978515625,296.4602966308594,300.0771484375,299.357177734375,287.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028709752485,2.9588800742885724e-08,0.0012028412893414,-0.0763671323657035,0.0,0.0,0.0,-0.0194811522960662,60.0,20.24308967590332,0.0,-9.865028971489664e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001128932563005,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001188820970128,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,8.780594362178817e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001188820679089,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0005639243172481,286.1052551269531,294.1499938964844,299.32427978515625,296.4602966308594,300.0771484375,299.357177734375,287.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028709752485,2.9588800742885724e-08,0.0012028412893414,-0.0763671323657035,0.0,0.0,0.0,-0.0194811522960662,60.0,20.24308967590332,0.0,-9.865028971489664e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001131429016822,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0001191449919133,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,8.800011710263789e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0001191449555335,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0005651713581755,286.1172180175781,294.1499938964844,299.2870788574219,296.425048828125,300.0631408691406,299.31982421875,287.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055307161062,2.989989411616989e-08,0.0012055007973685,-0.0771753042936325,0.0,0.0,0.0,-0.0196353700011968,60.0,20.165000915527344,0.0,-9.908704612371366e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001131933968281,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001191981646115,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,8.803938544588163e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001191981282318,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0005654235719703,286.1194763183594,294.1499938964844,299.27996826171875,296.4183349609375,300.0604248046875,299.3127136230469,287.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060686713084,2.9962819780848804e-08,0.0012060386361554,-0.0773387551307678,0.0,0.0,0.0,-0.019666563719511,60.0,20.150325775146484,0.0,-9.917550158888845e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0001135169732151,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001195388977066,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,8.829105354379863e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001195388686028,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0005670398822985,286.1337890625,294.1499938964844,299.23565673828125,296.3766784667969,300.04302978515625,299.26806640625,287.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095159618183,3.0366035019824273e-08,0.0012094855774194,-0.0783859863877296,0.0,0.0,0.0,-0.0198664516210556,60.0,20.06015586853028,0.0,-9.974328207817964e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0001135169732151,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001195388977066,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,8.829105354379863e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001195388686028,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0005670398822985,286.1337890625,294.1499938964844,299.23565673828125,296.3766784667969,300.04302978515625,299.26806640625,287.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095159618183,3.0366035019824273e-08,0.0012094855774194,-0.0783859863877296,0.0,0.0,0.0,-0.0198664516210556,60.0,20.06015586853028,0.0,-9.974328207817964e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001136875143856,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001197184901684,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,8.84237015270628e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001197184537886,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0005678918096236,286.1410217285156,294.1499938964844,299.21356201171875,296.35601806640625,300.03399658203125,299.2457580566406,287.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113323900848,3.0578554799376434e-08,0.0012113018892705,-0.0789378359913826,0.0,0.0,0.0,-0.0199718009680509,60.0,20.01654624938965,0.0,-1.000431950615166e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001138561201514,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001198960380861,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.855483611114323e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001198960089823,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0005687340162694,286.14825439453125,294.1499938964844,299.1915588378906,296.3354797363281,300.0248107910156,299.2234802246094,287.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131289113312,3.0788665839054374e-08,0.0012130981776863,-0.0794833600521087,0.0,0.0,0.0,-0.0200759600847959,60.0,19.97327995300293,0.0,-1.003401379762181e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001141901302617,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001202477651531,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,8.881461690180004e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001202477360493,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0005704024806618,286.1627502441406,294.1499938964844,299.1478271484375,296.2950134277344,300.0060729980469,299.1791687011719,287.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166888918727,3.1204891115521605e-08,0.0012166576925665,-0.0805638432502746,0.0,0.0,0.0,-0.0202823039144277,60.0,19.887022018432617,0.0,-1.0092968238950561e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001141901302617,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001202477651531,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,8.881461690180004e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001202477360493,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0005704024806618,286.1627502441406,294.1499938964844,299.1478271484375,296.2950134277344,300.0060729980469,299.1791687011719,287.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166888918727,3.1204891115521605e-08,0.0012166576925665,-0.0805638432502746,0.0,0.0,0.0,-0.0202823039144277,60.0,19.887022018432617,0.0,-1.0092968238950561e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001145112109952,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0001205858789035,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,8.906434959499165e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0001205858497996,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0005720063927583,286.1773986816406,294.1499938964844,299.10467529296875,296.2554016113281,299.9866027832031,299.13543701171875,287.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220109174028,3.1605008388169153e-08,0.0012200775090605,-0.0816022530198097,0.0,0.0,0.0,-0.020480653271079,60.0,19.80174827575684,0.0,-1.0149803841841277e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001145112109952,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0001205858789035,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,8.906434959499165e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0001205858497996,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0005720063927583,286.1773986816406,294.1499938964844,299.10467529296875,296.2554016113281,299.9866027832031,299.13543701171875,287.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220109174028,3.1605008388169153e-08,0.0012200775090605,-0.0816022530198097,0.0,0.0,0.0,-0.020480653271079,60.0,19.80174827575684,0.0,-1.0149803841841277e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001148245719377,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0001209158654091,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,8.930807234719396e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001209158363053,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0005735717131756,286.1921081542969,294.1499938964844,299.0623474121094,296.2168884277344,299.9666748046875,299.09234619140625,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234487803652,3.1995515570315554e-08,0.0012234167661517,-0.0826154574751854,0.0,0.0,0.0,-0.020674243569374,60.0,19.716796875,0.0,-1.0205427258824785e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001148245719377,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0001209158654091,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,8.930807234719396e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001209158363053,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0005735717131756,286.1921081542969,294.1499938964844,299.0623474121094,296.2168884277344,299.9666748046875,299.09234619140625,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234487803652,3.1995515570315554e-08,0.0012234167661517,-0.0826154574751854,0.0,0.0,0.0,-0.020674243569374,60.0,19.716796875,0.0,-1.0205427258824785e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001151200194726,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001212269853567,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,8.953786891652271e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001212269562529,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0005750475102104,286.2069091796875,294.1499938964844,299.0209655761719,296.1796875,299.946044921875,299.0504150390625,287.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265959521755,3.2363690394277e-08,0.001226563588716,-0.0835704952478408,0.0,0.0,0.0,-0.0208567567169666,60.0,19.633106231689453,0.0,-1.0258009552899241e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001151200194726,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001212269853567,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,8.953786891652271e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001212269562529,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0005750475102104,286.2069091796875,294.1499938964844,299.0209655761719,296.1796875,299.946044921875,299.0504150390625,287.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265959521755,3.2363690394277e-08,0.001226563588716,-0.0835704952478408,0.0,0.0,0.0,-0.0208567567169666,60.0,19.633106231689453,0.0,-1.0258009552899241e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,0.0001152660188381,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0001213807263411,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,8.965141751104966e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0001213806972373,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.000575776793994,286.2143249511719,294.1499938964844,299.000732421875,296.16162109375,299.9356994628906,299.02960205078125,287.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281509116292,3.2545624861768374e-08,0.001228118315339,-0.0840423628687858,0.0,0.0,0.0,-0.0209469441324472,60.0,19.59136009216309,0.0,-1.0284043128194753e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001154048077296,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001215268785017,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,8.975936361821368e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001215268493979,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0005764701054431,286.2217712402344,294.1499938964844,298.9808044433594,296.1439819335937,299.9251403808594,299.0093078613281,287.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296295026317,3.2718581621793426e-08,0.0012295967899262,-0.0844908729195594,0.0,0.0,0.0,-0.0210326835513114,60.0,19.54997444152832,0.0,-1.0308821885018916e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001156762518803,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0001218127217725,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,8.997049008030444e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,0.0001218126926687,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0005778260529041,286.2366943359375,294.1499938964844,298.9420471191406,296.1099548339844,299.9039306640625,298.9690856933594,287.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325241696089,3.305684970200673e-08,0.0012324911076575,-0.0853679478168487,0.0,0.0,0.0,-0.0212003868073225,60.0,19.46752548217773,0.0,-1.035737042798246e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001156762518803,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0001218127217725,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,8.997049008030444e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,0.0001218126926687,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0005778260529041,286.2366943359375,294.1499938964844,298.9420471191406,296.1099548339844,299.9039306640625,298.9690856933594,287.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325241696089,3.305684970200673e-08,0.0012324911076575,-0.0853679478168487,0.0,0.0,0.0,-0.0212003868073225,60.0,19.46752548217773,0.0,-1.035737042798246e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001159124731202,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001220614794874,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.01542152860202e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001220614503836,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0005790060386061,286.25177001953125,294.1499938964844,298.9048767089844,296.077880859375,299.8819885253906,298.9316711425781,287.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350388569757,3.335122400471846e-08,0.0012350054457783,-0.0861310511827468,0.0,0.0,0.0,-0.0213463064283132,60.0,19.388690948486328,0.0,-1.039971238014914e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001159124731202,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001220614794874,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.01542152860202e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001220614503836,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0005790060386061,286.25177001953125,294.1499938964844,298.9048767089844,296.077880859375,299.8819885253906,298.9316711425781,287.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350388569757,3.335122400471846e-08,0.0012350054457783,-0.0861310511827468,0.0,0.0,0.0,-0.0213463064283132,60.0,19.388690948486328,0.0,-1.039971238014914e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001161272666649,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0001222876599058,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.032127854879946e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.000122287630802,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0005800789804197,286.265625,294.1499938964844,298.87225341796875,296.0502014160156,299.8617553710937,298.8979187011719,287.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373315403237,3.3618892558706654e-08,0.0012372978962957,-0.0868247970938682,0.0,0.0,0.0,-0.0214790198951959,60.0,19.3162784576416,0.0,-1.0438287745273557e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.0001161426189355,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001223038270836,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.033321839524432e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001223037979798,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0005801556981168,286.266845703125,294.1499938964844,298.8695068359375,296.0478820800781,299.8599548339844,298.895263671875,287.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374949874356,3.3638023921866995e-08,0.0012374613434076,-0.0868743807077407,0.0,0.0,0.0,-0.0214885044842958,60.0,19.310285568237305,0.0,-1.0441047493259249e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
