time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001163495835498,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.000122521771118,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,9.049419168150052e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001225217420142,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0005811895243823,286.281982421875,294.1499938964844,298.83612060546875,296.02020263671875,299.8376770019531,298.8603820800781,287.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396993115544,3.389593672409319e-08,0.0012396654346957,-0.0875427201390266,0.0,0.0,0.0,-0.021616356447339,60.0,19.23363876342773,0.0,-1.0478289169668645e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001163495835498,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.000122521771118,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,9.049419168150052e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001225217420142,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0005811895243823,286.281982421875,294.1499938964844,298.83612060546875,296.02020263671875,299.8376770019531,298.8603820800781,287.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396993115544,3.389593672409319e-08,0.0012396654346957,-0.0875427201390266,0.0,0.0,0.0,-0.021616356447339,60.0,19.23363876342773,0.0,-1.0478289169668645e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001164477143902,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.000122625104268,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,9.05705092009157e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0001226250751642,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0005816796910949,286.2895812988281,294.1499938964844,298.8202514648437,296.0072937011719,299.8265075683594,298.8433532714844,287.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407415779307,3.4018217576203824e-08,0.0012407075846567,-0.0878595486283302,0.0,0.0,0.0,-0.0216769576072692,60.0,19.195701599121094,0.0,-1.049596960456256e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001165330832009,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001227150060003,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.063690959010272e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001227149768965,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0005821061204187,286.29718017578125,294.1499938964844,298.8049621582031,295.9950256347656,299.8152160644531,298.82745361328125,287.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416504323482,3.4124600034601826e-08,0.0012416163226589,-0.0881351679563522,0.0,0.0,0.0,-0.0217296928167343,60.0,19.159013748168945,0.0,-1.0511363512932804e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.000116695620818,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001228861656272,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.076332935364916e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001228861365234,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0005829180590808,286.3124084472656,294.1499938964844,298.77618408203125,295.9725952148437,299.7926330566406,298.7967529296875,287.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124338560272,3.4327150899571286e-08,0.0012433512602001,-0.0886598750948906,0.0,0.0,0.0,-0.0218301191926002,60.0,19.08736801147461,0.0,-1.0540703243577809e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.000116695620818,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001228861656272,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.076332935364916e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001228861365234,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0005829180590808,286.3124084472656,294.1499938964844,298.77618408203125,295.9725952148437,299.7926330566406,298.7967529296875,287.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124338560272,3.4327150899571286e-08,0.0012433512602001,-0.0886598750948906,0.0,0.0,0.0,-0.0218301191926002,60.0,19.08736801147461,0.0,-1.0540703243577809e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001168248636531,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001230222551384,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.086384670808911e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001230222260346,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.000583563640248,286.3277282714844,294.1499938964844,298.75,295.9530639648437,299.7699279785156,298.77069091796875,287.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447595363482,3.4488191857917634e-08,0.001244725077413,-0.0890770182013511,0.0,0.0,0.0,-0.0219099391251802,60.0,19.023717880249023,0.0,-1.0564060204387717e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001168248636531,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001230222551384,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.086384670808911e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001230222260346,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.000583563640248,286.3277282714844,294.1499938964844,298.75,295.9530639648437,299.7699279785156,298.77069091796875,287.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447595363482,3.4488191857917634e-08,0.001244725077413,-0.0890770182013511,0.0,0.0,0.0,-0.0219099391251802,60.0,19.023717880249023,0.0,-1.0564060204387717e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001169579772977,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001231624337378,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.096737630898132e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.000123162404634,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0005842286045663,286.34307861328125,294.1499938964844,298.7276306152344,295.9375915527344,299.74725341796875,298.7460327148437,287.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461779406294,3.465406805958082e-08,0.0012461433652788,-0.0895066261291503,0.0,0.0,0.0,-0.0219921711832284,60.0,18.96286964416504,0.0,-1.058814476095904e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001169579772977,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001231624337378,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.096737630898132e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.000123162404634,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0005842286045663,286.34307861328125,294.1499938964844,298.7276306152344,295.9375915527344,299.74725341796875,298.7460327148437,287.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461779406294,3.465406805958082e-08,0.0012461433652788,-0.0895066261291503,0.0,0.0,0.0,-0.0219921711832284,60.0,18.96286964416504,0.0,-1.058814476095904e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001171013936982,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0001233134535141,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.107892401516438e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0001233134389622,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0005849450244568,286.35845947265625,294.1499938964844,298.7098693847656,295.9269714355469,299.7246398925781,298.7238464355469,287.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477048439905,3.483278732119288e-08,0.0012476700358092,-0.0899694487452507,0.0,0.0,0.0,-0.022080760449171,60.0,18.90983390808105,0.0,-1.0614125045549373e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001171013936982,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0001233134535141,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.107892401516438e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0001233134389622,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0005849450244568,286.35845947265625,294.1499938964844,298.7098693847656,295.9269714355469,299.7246398925781,298.7238464355469,287.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477048439905,3.483278732119288e-08,0.0012476700358092,-0.0899694487452507,0.0,0.0,0.0,-0.022080760449171,60.0,18.90983390808105,0.0,-1.0614125045549373e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001171862677438,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0001234028313774,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.114493877859786e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0001234028022736,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0005853689508512,286.3661804199219,294.1499938964844,298.70263671875,295.9233703613281,299.7134704589844,298.7164001464844,287.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486099731177,3.4938548054697094e-08,0.0012485749321058,-0.0902433022856712,0.0,0.0,0.0,-0.022133195772767,60.0,18.89312744140625,0.0,-1.0629513980120465e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.000117269148177,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.000123490113765,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.120940376305953e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,0.0001234900846611,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0005857829819433,286.3739013671875,294.1499938964844,298.6964111328125,295.9208984375,299.7023010253906,298.70831298828125,287.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183965219454e-08,0.0012494589900597,-0.0905107483267784,0.0,0.0,0.0,-0.0221844054758548,60.0,18.874834060668945,0.0,-1.0644554748751037e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001174469289253,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001236773241544,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.134767606155948e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001236772950505,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0005866710562258,286.3893737792969,294.1499938964844,298.6869506835937,295.9190673828125,299.6801147460937,298.6953125,287.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910843014717102,0.0,0.0,0.0,-0.0222942195832729,60.0,18.847517013549805,0.0,-1.0676849626634069e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001174469289253,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001236773241544,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.134767606155948e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001236772950505,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0005866710562258,286.3893737792969,294.1499938964844,298.6869506835937,295.9190673828125,299.6801147460937,298.6953125,287.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910843014717102,0.0,0.0,0.0,-0.0222942195832729,60.0,18.847517013549805,0.0,-1.0676849626634069e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.0001176444129669,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001238852855749,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.150127152679488e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001238852564711,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0005876575014553,286.4049377441406,294.1499938964844,298.6810913085937,295.9211730957031,299.65850830078125,298.6884155273437,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947980102137e-08,0.0012534551788121,-0.0917213335633277,0.0,0.0,0.0,-0.0224162209779024,60.0,18.839067459106445,0.0,-1.071278248332419e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.0001176444129669,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001238852855749,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.150127152679488e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001238852564711,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0005876575014553,286.4049377441406,294.1499938964844,298.6810913085937,295.9211730957031,299.65850830078125,298.6884155273437,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947980102137e-08,0.0012534551788121,-0.0917213335633277,0.0,0.0,0.0,-0.0224162209779024,60.0,18.839067459106445,0.0,-1.071278248332419e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001178442398668,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001240957062691,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.165669325739144e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001240956771653,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0005886557046324,286.4205322265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6369934082031,298.68212890625,288.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.5758500160909534e-08,0.0012555830180644,-0.0923658087849617,0.0,0.0,0.0,-0.0225396640598773,60.0,18.83313369750977,0.0,-1.0749202772331048e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001178442398668,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001240957062691,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.165669325739144e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001240956771653,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0005886557046324,286.4205322265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6369934082031,298.68212890625,288.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.5758500160909534e-08,0.0012555830180644,-0.0923658087849617,0.0,0.0,0.0,-0.0225396640598773,60.0,18.83313369750977,0.0,-1.0749202772331048e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0001180593098979,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001243221922777,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.182396752294152e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0001243221631739,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0005897300434298,286.4361572265625,294.1499938964844,298.67901611328125,295.9360046386719,299.6162109375,298.6811828613281,288.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.843324661254883,0.0,-1.0788471627165565e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0001180593098979,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001243221922777,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.182396752294152e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0001243221631739,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0005897300434298,286.4361572265625,294.1499938964844,298.67901611328125,295.9360046386719,299.6162109375,298.6811828613281,288.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.843324661254883,0.0,-1.0788471627165565e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001181681582238,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.000124436817714,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.190863056574015e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001244367886101,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0005902737611904,286.4440002441406,294.1499938964844,298.68023681640625,295.94171142578125,299.6060485839844,298.6819152832031,288.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.85306167602539,0.0,-1.0808372508108732e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001182777341455,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001245521998498,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.19938538572751e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.000124552170746,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.000590821087826,286.4518737792969,294.1499938964844,298.6820983886719,295.9481506347656,299.5959777832031,298.6831359863281,288.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.86445999145508,0.0,-1.082842473465462e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001184983702842,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0001247845357283,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,9.21654573176056e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0001247845211764,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0005919232498854,286.4676208496094,294.1499938964844,298.6875,295.9630126953125,299.57623291015625,298.6868896484375,288.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.89155006408692,0.0,-1.086885959011852e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001184983702842,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0001247845357283,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,9.21654573176056e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0001247845211764,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0005919232498854,286.4676208496094,294.1499938964844,298.6875,295.9630126953125,299.57623291015625,298.6868896484375,288.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.89155006408692,0.0,-1.086885959011852e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001187196176033,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.0001250175264431,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,9.233754099113868e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0001250174973392,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0005930284387432,286.4834289550781,294.1499938964844,298.69488525390625,295.9803466796875,299.5572204589844,298.6932373046875,288.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.927396774291992,0.0,-1.0909479897236453e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001187196176033,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.0001250175264431,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,9.233754099113868e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0001250174973392,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0005930284387432,286.4834289550781,294.1499938964844,298.69488525390625,295.9803466796875,299.5572204589844,298.6932373046875,288.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.927396774291992,0.0,-1.0909479897236453e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001189393369713,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0001252488873433,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.2508431407623e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0001252488727914,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0005941260023973,286.499267578125,294.1499938964844,298.70391845703125,295.9997863769531,299.5386657714844,298.700927734375,288.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.96784782409668,0.0,-1.094989485750375e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001189393369713,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0001252488873433,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.2508431407623e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0001252488727914,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0005941260023973,286.499267578125,294.1499938964844,298.70391845703125,295.9997863769531,299.5386657714844,298.700927734375,288.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.96784782409668,0.0,-1.094989485750375e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0001191541159641,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0001254750677617,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.267548011848704e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001254750386578,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0005951988860033,286.51513671875,294.1499938964844,298.7142944335937,296.0210876464844,299.52069091796875,298.7101135253906,288.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.013484954833984,0.0,-1.0989474219513796e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0001191541159641,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0001254750677617,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.267548011848704e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001254750386578,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0005951988860033,286.51513671875,294.1499938964844,298.7142944335937,296.0210876464844,299.52069091796875,298.7101135253906,288.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.013484954833984,0.0,-1.0989474219513796e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001192580748465,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0001255845418199,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,9.275633783545344e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001255845127161,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0005957181565463,286.5231018066406,294.1499938964844,298.7198486328125,296.0323181152344,299.511962890625,298.7152404785156,288.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.03832244873047,0.0,-1.1008657452293846e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,0.000119360811368,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001256927353097,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.28362424019724e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001256927062058,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0005962313734926,286.53106689453125,294.1499938964844,298.72564697265625,296.0438842773437,299.5033264160156,298.72052001953125,288.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.06374740600586,0.0,-1.1027631785509585e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001195599761558,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0001259024575119,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.299114753957838e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.00012590244296,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0005972262588329,286.5469970703125,294.1499938964844,298.7376403808594,296.06793212890625,299.48638916015625,298.7315979003906,288.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.116531372070312,0.0,-1.1064460636589505e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001195599761558,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0001259024575119,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.299114753957838e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.00012590244296,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0005972262588329,286.5469970703125,294.1499938964844,298.7376403808594,296.06793212890625,299.48638916015625,298.7315979003906,288.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.116531372070312,0.0,-1.1064460636589505e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0001197383317048,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0001260902790818,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.31298636714928e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.000126090249978,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0005981171852909,286.5630187988281,294.1499938964844,298.75,296.0929260253906,299.4704895019531,298.7435607910156,288.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.1728572845459,0.0,-1.1097493057832253e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0001197383317048,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0001260902790818,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.31298636714928e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.000126090249978,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0005981171852909,286.5630187988281,294.1499938964844,298.75,296.0929260253906,299.4704895019531,298.7435607910156,288.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.1728572845459,0.0,-1.1097493057832253e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001199088583234,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.0001262698497157,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.326249710284172e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001262698206119,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,0.0005989689962007,286.5790100097656,294.1499938964844,298.7623596191406,296.1185302734375,299.45489501953125,298.7554016113281,288.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.83314855412209e-08,0.0012775809736922,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.22919273376465,0.0,-1.1129122867714616e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
