time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001199088583234,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.0001262698497157,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.326249710284172e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001262698206119,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,0.0005989689962007,286.5790100097656,294.1499938964844,298.7623596191406,296.1185302734375,299.45489501953125,298.7554016113281,288.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.83314855412209e-08,0.0012775809736922,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.22919273376465,0.0,-1.1129122867714616e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0001200586339109,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0001264275633729,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.337899246020244e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.000126427548821,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,0.000599717197474,286.5950622558594,294.1499938964844,298.7743530273437,296.1444396972656,299.4398498535156,298.76727294921875,288.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792126508429,3.851813445976404e-08,0.0012791741173714,-0.099500261247158,0.0,0.0,0.0,-0.0239077042788267,60.0,19.284912109375,0.0,-1.115693919473415e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0001200586339109,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0001264275633729,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.337899246020244e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.000126427548821,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,0.000599717197474,286.5950622558594,294.1499938964844,298.7743530273437,296.1444396972656,299.4398498535156,298.76727294921875,288.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792126508429,3.851813445976404e-08,0.0012791741173714,-0.099500261247158,0.0,0.0,0.0,-0.0239077042788267,60.0,19.284912109375,0.0,-1.115693919473415e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,0.0001201268314616,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001264993770746,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,9.34320269152522e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001264993625227,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.0006000578287057,286.60308837890625,294.1499938964844,298.7801513671875,296.1574401855469,299.4324951171875,298.7731628417969,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799383839592,3.860311537096096e-08,0.0012798997340723,-0.0997197329998016,0.0,0.0,0.0,-0.0239498279988765,60.0,19.3132381439209,0.0,-1.116961527714011e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001201875638798,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.000126563332742,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,9.34792697080411e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001265633181901,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.0006003612070344,286.6111145019531,294.1499938964844,298.78570556640625,296.1703796386719,299.4253234863281,298.77886962890625,288.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.8678805935887794e-08,0.0012805466540157,-0.0999151915311813,0.0,0.0,0.0,-0.0239873472601175,60.0,19.340896606445312,0.0,-1.1180911485553224e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.0001202958228532,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0001266773324459,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.356346708955245e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.000126677317894,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0006009020144119,286.627197265625,294.1499938964844,298.79608154296875,296.196044921875,299.4112854003906,298.78973388671875,288.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741540879,3.8813720237840243e-08,0.0012817026581615,-0.1002635732293129,0.0,0.0,0.0,-0.0240542441606521,60.0,19.39469718933105,0.0,-1.1201060345911173e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.0001202958228532,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0001266773324459,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.356346708955245e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.000126677317894,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0006009020144119,286.627197265625,294.1499938964844,298.79608154296875,296.196044921875,299.4112854003906,298.78973388671875,288.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741540879,3.8813720237840243e-08,0.0012817026581615,-0.1002635732293129,0.0,0.0,0.0,-0.0240542441606521,60.0,19.39469718933105,0.0,-1.1201060345911173e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001203595165861,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0001267444022232,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.36130018089898e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001267443876713,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,0.0006012201192788,286.643310546875,294.1499938964844,298.8051147460937,296.2210998535156,299.39813232421875,298.798583984375,288.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824176810681,3.889307720328361e-08,0.0012823787983506,-0.1004684790968895,0.0,0.0,0.0,-0.024093572050333,60.0,19.441537857055664,0.0,-1.1212921435799217e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001203595165861,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0001267444022232,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.36130018089898e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001267443876713,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,0.0006012201192788,286.643310546875,294.1499938964844,298.8051147460937,296.2210998535156,299.39813232421875,298.798583984375,288.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824176810681,3.889307720328361e-08,0.0012823787983506,-0.1004684790968895,0.0,0.0,0.0,-0.024093572050333,60.0,19.441537857055664,0.0,-1.1212921435799217e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.000120404693007,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0001267919724341,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.36481446842663e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001267919578822,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,0.0006014458485879,286.659423828125,294.1499938964844,298.8125,296.2452697753906,299.38531494140625,298.8061218261719,288.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829035986214,3.894937350423788e-08,0.0012828647159039,-0.1006138250231742,0.0,0.0,0.0,-0.0241215024143457,60.0,19.48412132263184,0.0,-1.1221337814504297e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.000120404693007,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0001267919724341,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.36481446842663e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001267919578822,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,0.0006014458485879,286.659423828125,294.1499938964844,298.8125,296.2452697753906,299.38531494140625,298.8061218261719,288.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829035986214,3.894937350423788e-08,0.0012828647159039,-0.1006138250231742,0.0,0.0,0.0,-0.0241215024143457,60.0,19.48412132263184,0.0,-1.1221337814504297e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.000120419274026,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001268073392566,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.36594879021868e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001268073101527,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.0006015186663717,286.675537109375,294.1499938964844,298.8179016113281,296.2682189941406,299.37286376953125,298.8119812011719,288.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.896753142385023e-08,0.0012830202467739,-0.1006607040762901,0.0,0.0,0.0,-0.0241305064409971,60.0,19.52081680297852,0.0,-1.122405350884037e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.000120419274026,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001268073392566,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.36594879021868e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001268073101527,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.0006015186663717,286.675537109375,294.1499938964844,298.8179016113281,296.2682189941406,299.37286376953125,298.8119812011719,288.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.896753142385023e-08,0.0012830202467739,-0.1006607040762901,0.0,0.0,0.0,-0.0241305064409971,60.0,19.52081680297852,0.0,-1.122405350884037e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001204338914249,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.000126822720631,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.367085294798017e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001268227060791,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0006015917169861,286.68359375,294.1499938964844,298.8197631835937,296.2791442871094,299.3666076660156,298.8153381347656,288.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832160573452,3.898573908145409e-08,0.0012831770582124,-0.1007077172398567,0.0,0.0,0.0,-0.0241395384073257,60.0,19.54074478149414,0.0,-1.1226777019146541e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001204062209581,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0001267935876967,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.36493306653574e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0001267935731448,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,0.0006014534737914,286.6916198730469,294.1499938964844,298.82098388671875,296.2896728515625,299.3606262207031,298.8163757324219,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829152401536,3.895123512620557e-08,0.0012828762410208,-0.1006186380982399,0.0,0.0,0.0,-0.0241224039345979,60.0,19.551898956298828,0.0,-1.1221617057799449e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001203429856104,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001267269981326,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.360014519188552e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001267269690288,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0006011375808157,286.7077331542969,294.1499938964844,298.8214416503906,296.3092956542969,299.3486328125,298.81768798828125,288.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.57216453552246,0.0,-1.120983057489866e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001203429856104,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001267269981326,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.360014519188552e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001267269690288,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0006011375808157,286.7077331542969,294.1499938964844,298.8214416503906,296.3092956542969,299.3486328125,298.81768798828125,288.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.57216453552246,0.0,-1.120983057489866e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,0.000120245211292,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0001266240287804,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.352409688290209e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0001266240142285,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0006006492185406,286.7237854003906,294.1499938964844,298.81890869140625,296.3267822265625,299.3368530273437,298.8162536621094,288.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.875052811963543e-08,0.0012811662163585,-0.1001004055142402,0.0,0.0,0.0,-0.0240229368209838,60.0,19.58257102966309,0.0,-1.1191620075123865e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,0.000120245211292,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0001266240287804,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.352409688290209e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0001266240142285,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0006006492185406,286.7237854003906,294.1499938964844,298.81890869140625,296.3267822265625,299.3368530273437,298.8162536621094,288.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.875052811963543e-08,0.0012811662163585,-0.1001004055142402,0.0,0.0,0.0,-0.0240229368209838,60.0,19.58257102966309,0.0,-1.1191620075123865e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001201065388158,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.000126478014863,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.341624536318704e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001264779857592,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0005999565473757,286.7398376464844,294.1499938964844,298.81304931640625,296.3418273925781,299.3251342773437,298.8119812011719,288.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577685046448096e-08,0.0012796889059245,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.582563400268555,0.0,-1.1165820268388417e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001201065388158,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.000126478014863,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.341624536318704e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001264779857592,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0005999565473757,286.7398376464844,294.1499938964844,298.81304931640625,296.3418273925781,299.3251342773437,298.8119812011719,288.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577685046448096e-08,0.0012796889059245,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.582563400268555,0.0,-1.1165820268388417e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0001199220132548,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001262836885871,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,9.327271982328966e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001262836740352,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0005990347708575,286.755859375,294.1499938964844,298.8035888671875,296.3541259765625,299.3134460449219,298.8043518066406,288.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.83476752574552e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.023823220282793,60.0,19.570232391357425,0.0,-1.1131533739217049e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0001199220132548,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001262836885871,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,9.327271982328966e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001262836740352,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0005990347708575,286.755859375,294.1499938964844,298.8035888671875,296.3541259765625,299.3134460449219,298.8043518066406,288.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.83476752574552e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.023823220282793,60.0,19.570232391357425,0.0,-1.1131533739217049e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001198314057546,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0001261882716789,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54278564453125,0.0,0.0,9.32022521737963e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.000126188257127,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,0.0005985822062939,286.76385498046875,294.1499938964844,298.79736328125,296.359130859375,299.3075866699219,298.8005676269531,288.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.823474870046084e-08,0.0012767584994435,-0.0987682789564132,0.0,0.0,0.0,-0.0237672552466392,60.0,19.564565658569336,0.0,-1.1114718745375285e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0001196994926431,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0001260493590962,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,9.309964661952108e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0001260493445442,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0005979232373647,286.7718505859375,294.1499938964844,298.7901306152344,296.36334228515625,299.3017272949219,298.7940673828125,288.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753844494,3.80703220059786e-08,0.0012753463815897,-0.0983435064554214,0.0,0.0,0.0,-0.023685710504651,60.0,19.548656463623047,0.0,-1.1090259732782216e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001194088035845,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0001257432595593,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,9.287355351261796e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0001257432304555,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0005964712472632,286.7878112792969,294.1499938964844,298.7723693847656,296.36920166015625,299.2898254394531,298.7782897949219,288.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722534593194,-0.0974073484539985,0.0,0.0,0.0,-0.0235061254352331,60.0,19.50725173950196,0.0,-1.103645743683046e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001194088035845,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0001257432595593,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,9.287355351261796e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0001257432304555,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0005964712472632,286.7878112792969,294.1499938964844,298.7723693847656,296.36920166015625,299.2898254394531,298.7782897949219,288.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722534593194,-0.0974073484539985,0.0,0.0,0.0,-0.0235061254352331,60.0,19.50725173950196,0.0,-1.103645743683046e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0001190701441373,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0001253866212209,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,9.261015657102688e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000125386606669,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0005947795580141,286.8037109375,294.1499938964844,298.75,296.3713684082031,299.2776184082031,298.7573547363281,288.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686463305726,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.448301315307617,0.0,-1.0973942465852816e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0001190701441373,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0001253866212209,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,9.261015657102688e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000125386606669,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0005947795580141,286.8037109375,294.1499938964844,298.75,296.3713684082031,299.2776184082031,298.7573547363281,288.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686463305726,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.448301315307617,0.0,-1.0973942465852816e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,0.0001186795852845,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001249753549927,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.230638534063472e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001249753404408,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0005928286700509,286.8195495605469,294.1499938964844,298.7201232910156,296.3678283691406,299.2650451660156,298.7308654785156,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.37166404724121,0.0,-1.090206822595974e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,0.0001186795852845,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001249753549927,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.230638534063472e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001249753404408,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0005928286700509,286.8195495605469,294.1499938964844,298.7201232910156,296.3678283691406,299.2650451660156,298.7308654785156,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.37166404724121,0.0,-1.090206822595974e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0001182313280878,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0001245033199666,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,9.19577432796359e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001245033054146,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0005905895377509,286.8353271484375,294.1499938964844,298.6805725097656,296.35711669921875,299.2518920898437,298.69677734375,288.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.27345848083496,0.0,-1.0819866957945125e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0001182313280878,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0001245033199666,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,9.19577432796359e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001245033054146,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0005905895377509,286.8353271484375,294.1499938964844,298.6805725097656,296.35711669921875,299.2518920898437,298.69677734375,288.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.27345848083496,0.0,-1.0819866957945125e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001180000836029,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001242598082171,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,9.177788160741328e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001242597791133,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,0.0005894344067201,286.8432006835937,294.1499938964844,298.6573791503906,296.3492431640625,299.24530029296875,298.6787109375,288.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.595225805952396e-08,0.0012572465930134,-0.0928671807050705,0.0,0.0,0.0,-0.0226357523351907,60.0,19.221725463867188,0.0,-1.0777581849197305e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,0.000117726442113,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.0001239716511918,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,9.15650525712408e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.0001239716220879,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,0.0005880675162188,286.8510131835937,294.1499938964844,298.63201904296875,296.3397521972656,299.23809814453125,298.654541015625,288.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543624034151,3.5611208204500144e-08,0.0012543267803266,-0.0919846221804618,0.0,0.0,0.0,-0.0224666632711887,60.0,19.152193069458008,0.0,-1.072765272169818e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0001171589974546,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0001233740913448,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,9.112370025832206e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0001233740767929,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.000585233035963,286.8666381835937,294.1499938964844,298.5751647949219,296.31622314453125,299.2232971191406,298.6035461425781,288.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903997914170766e-08,0.0012482849415391,-0.0901538357138633,0.0,0.0,0.0,-0.0221160929650068,60.0,19.00563621520996,0.0,-1.0624484758636757e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0001171589974546,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0001233740913448,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,9.112370025832206e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0001233740767929,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.000585233035963,286.8666381835937,294.1499938964844,298.5751647949219,296.31622314453125,299.2232971191406,298.6035461425781,288.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903997914170766e-08,0.0012482849415391,-0.0901538357138633,0.0,0.0,0.0,-0.0221160929650068,60.0,19.00563621520996,0.0,-1.0624484758636757e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,0.0001165304565802,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,0.0001227122120326,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,9.063483594218268e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0001227121974807,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0005820933147333,286.8821716308594,294.1499938964844,298.5107421875,296.2870178222656,299.2074279785156,298.5448303222656,288.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120652969704686e-08,0.0012415893143042,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.83583641052246,0.0,-1.0510791526030516e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,0.0001165304565802,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,0.0001227122120326,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,9.063483594218268e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0001227121974807,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0005820933147333,286.8821716308594,294.1499938964844,298.5107421875,296.2870178222656,299.2074279785156,298.5448303222656,288.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120652969704686e-08,0.0012415893143042,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.83583641052246,0.0,-1.0510791526030516e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
