time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,0.0001158325831056,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001219773184857,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.00920495041646e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001219773039338,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0005786073161289,286.8975830078125,294.1499938964844,298.4393615722656,296.25262451171875,299.1904296875,298.47918701171875,288.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.643644332885746,0.0,-1.0385273441215761e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,0.0001158325831056,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001219773184857,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.00920495041646e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001219773039338,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0005786073161289,286.8975830078125,294.1499938964844,298.4393615722656,296.25262451171875,299.1904296875,298.47918701171875,288.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.643644332885746,0.0,-1.0385273441215761e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,0.0001150218813563,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001211236085509,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,8.946150046540424e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.000121123593999,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.0005745576927438,286.9128723144531,294.1499938964844,298.3617858886719,296.21356201171875,299.1721496582031,298.40728759765625,288.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.224056754902449e-08,0.0012255180627107,-0.0832511335611343,0.0,0.0,0.0,-0.0207957550883293,60.0,18.42621803283692,0.0,-1.0240409409334461e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,0.0001150218813563,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001211236085509,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,8.946150046540424e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.000121123593999,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.0005745576927438,286.9128723144531,294.1499938964844,298.3617858886719,296.21356201171875,299.1721496582031,298.40728759765625,288.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.224056754902449e-08,0.0012255180627107,-0.0832511335611343,0.0,0.0,0.0,-0.0207957550883293,60.0,18.42621803283692,0.0,-1.0240409409334461e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,0.0001145781061495,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0001206562883453,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,8.9116336312145e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0001206562737934,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0005723409703932,286.92047119140625,294.1499938964844,298.32086181640625,296.1924133300781,299.16259765625,298.3696594238281,288.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208310654386,3.1687520163359295e-08,0.0012207994004711,-0.0818163380026817,0.0,0.0,0.0,-0.0205216389149427,60.0,18.307109832763672,0.0,-1.0161542007836033e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.0001140461172326,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001200960832647,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,8.870257443049923e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001200960687128,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0005696836160495,286.9280090332031,294.1499938964844,298.2786560058594,296.1703186035156,299.1526794433594,298.3306579589844,288.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.1024548263758334e-08,0.0012151331175118,-0.0800957083702087,0.0,0.0,0.0,-0.0201929882168769,60.0,18.17735481262207,0.0,-1.0067400779689708e-07,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,0.000112644265755,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001186198642244,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,8.761223580222577e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001186198496725,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0005626810598187,286.9429016113281,294.1499938964844,298.1907043457031,296.1233825683594,299.1317443847656,298.2489929199219,288.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002275325357,2.9277540392058654e-08,0.00120019831229,-0.0755583718419075,0.0,0.0,0.0,-0.0193269401788711,60.0,17.876699447631836,0.0,-9.821422963796068e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,0.000112644265755,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001186198642244,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,8.761223580222577e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001186198496725,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0005626810598187,286.9429016113281,294.1499938964844,298.1907043457031,296.1233825683594,299.1317443847656,298.2489929199219,288.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002275325357,2.9277540392058654e-08,0.00120019831229,-0.0755583718419075,0.0,0.0,0.0,-0.0193269401788711,60.0,17.876699447631836,0.0,-9.821422963796068e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0001109863005694,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0001168739399872,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,8.632271055830643e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0001168739254353,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0005543991574086,286.9576416015625,294.1499938964844,298.0985717773437,296.0732421875,299.110107421875,298.1651611328125,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211418895944923e-08,0.0011825333349406,-0.0701863542199134,0.0,0.0,0.0,-0.018302684649825,60.0,17.543203353881836,0.0,-9.534434752822565e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0001109863005694,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0001168739399872,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,8.632271055830643e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0001168739254353,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0005543991574086,286.9576416015625,294.1499938964844,298.0985717773437,296.0732421875,299.110107421875,298.1651611328125,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211418895944923e-08,0.0011825333349406,-0.0701863542199134,0.0,0.0,0.0,-0.018302684649825,60.0,17.543203353881836,0.0,-9.534434752822565e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,0.0001089567012968,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0001147366783698,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,8.474413334624842e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,0.0001147366638178,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005442608962766,286.971923828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0868835449219,298.07891845703125,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468225979157524e-08,0.0011609136126935,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.15385627746582,0.0,-9.188911320734405e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,0.0001089567012968,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0001147366783698,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,8.474413334624842e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,0.0001147366638178,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005442608962766,286.971923828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0868835449219,298.07891845703125,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468225979157524e-08,0.0011609136126935,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.15385627746582,0.0,-9.188911320734405e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0001068493220373,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492370605469,0.0,0.0,0.0001125175040215,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,8.310505654662848e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0001125174967455,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0005337341572158,286.9859924316406,294.1499938964844,297.9046936035156,295.9655456542969,299.062744140625,297.9919128417969,288.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.205624660689409e-08,0.0011384589597582,-0.0567576773464679,0.0,0.0,0.0,-0.0157470796257257,60.0,16.7453556060791,0.0,-8.836894238584136e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0001068493220373,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492370605469,0.0,0.0,0.0001125175040215,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,8.310505654662848e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0001125174967455,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0005337341572158,286.9859924316406,294.1499938964844,297.9046936035156,295.9655456542969,299.062744140625,297.9919128417969,288.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.205624660689409e-08,0.0011384589597582,-0.0567576773464679,0.0,0.0,0.0,-0.0157470796257257,60.0,16.7453556060791,0.0,-8.836894238584136e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0001057616609614,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0001113721446017,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,8.22590955067426e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0001113721300498,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0005283010541461,286.9930114746094,294.1499938964844,297.8547058105469,295.9374084472656,299.05059814453125,297.9485778808594,288.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887393184,2.0700936076423204e-08,0.0011268666712567,-0.0532219447195529,0.0,0.0,0.0,-0.0150751769542694,60.0,16.538555145263672,0.0,-8.65790141801881e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001046987745212,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,0.000110252876766,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,8.143240847857669e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,0.0001102528622141,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,0.0005229917005635,286.9999694824219,294.1499938964844,297.80426025390625,295.9089660644531,299.0382995605469,297.90509033203125,288.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155616957694,1.9376521720460005e-08,0.001115542370826,-0.0497649237513542,0.0,0.0,0.0,-0.0144186113029718,60.0,16.32765769958496,0.0,-8.484754943083318e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,0.000102760597656,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001082118760677,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,7.99249392002821e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,0.0001082118687918,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005133101367391,287.0136413574219,294.1499938964844,297.7024841308594,295.8512878417969,299.0126953125,297.81817626953125,288.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949089191854,1.6961493543021792e-08,0.0010948919225484,-0.0434567183256149,0.0,0.0,0.0,-0.0132213793694973,60.0,15.9131441116333,0.0,-8.173523013965679e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,0.000102760597656,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001082118760677,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,7.99249392002821e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,0.0001082118687918,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005133101367391,287.0136413574219,294.1499938964844,297.7024841308594,295.8512878417969,299.0126953125,297.81817626953125,288.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949089191854,1.6961493543021792e-08,0.0010948919225484,-0.0434567183256149,0.0,0.0,0.0,-0.0132213793694973,60.0,15.9131441116333,0.0,-8.173523013965679e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0001011582062346,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001065244869096,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,7.8678633144591e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.0001065244723577,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0005053058848716,287.02703857421875,294.1499938964844,297.6000061035156,295.7929992675781,298.9857482910156,297.7320861816406,288.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778354480862,1.496491819352741e-08,0.001077820546925,-0.0382376499474048,0.0,0.0,0.0,-0.0122315967455506,60.0,15.530160903930664,0.0,-7.9206039060864e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0001011582062346,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001065244869096,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,7.8678633144591e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.0001065244723577,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0005053058848716,287.02703857421875,294.1499938964844,297.6000061035156,295.7929992675781,298.9857482910156,297.7320861816406,288.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778354480862,1.496491819352741e-08,0.001077820546925,-0.0382376499474048,0.0,0.0,0.0,-0.0122315967455506,60.0,15.530160903930664,0.0,-7.9206039060864e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,9.981079347198828e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001051055951393,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.763064786558971e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001051055805874,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,0.0004985752748325,287.0402526855469,294.1499938964844,297.4975280761719,295.73468017578125,298.95770263671875,297.6465759277344,288.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063480740413,1.3286078015539717e-08,0.0010634674690663,-0.0338467508554458,0.0,0.0,0.0,-0.0113993361592292,60.0,15.17868709564209,0.0,-7.711006588806414e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,9.981079347198828e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001051055951393,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.763064786558971e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001051055805874,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,0.0004985752748325,287.0402526855469,294.1499938964844,297.4975280761719,295.73468017578125,298.95770263671875,297.6465759277344,288.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063480740413,1.3286078015539717e-08,0.0010634674690663,-0.0338467508554458,0.0,0.0,0.0,-0.0113993361592292,60.0,15.17868709564209,0.0,-7.711006588806414e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,9.876138938125224e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001040005226968,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,7.681443821638823e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001040005081449,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0004933332675136,287.0533447265625,294.1499938964844,297.3957214355469,295.6768493652344,298.9285888671875,297.56121826171875,288.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522973025217,1.197856214218973e-08,0.0010522853117436,-0.0304256789386272,0.0,0.0,0.0,-0.0107511365786194,60.0,14.860687255859377,0.0,-7.549712677246134e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,9.876138938125224e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001040005226968,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,7.681443821638823e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001040005081449,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0004933332675136,287.0533447265625,294.1499938964844,297.3957214355469,295.6768493652344,298.9285888671875,297.56121826171875,288.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522973025217,1.197856214218973e-08,0.0010522853117436,-0.0304256789386272,0.0,0.0,0.0,-0.0107511365786194,60.0,14.860687255859377,0.0,-7.549712677246134e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,9.832752402871849e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0001035436434904,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,7.647699385415763e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0001035436289384,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184814453125,0.0,0.0,0.0004911660798825,287.0598449707031,294.1499938964844,297.3453063964844,295.64825439453125,298.9136657714844,297.51837158203125,288.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476743336766,1.1437992775142902e-08,0.0010476629249751,-0.0290109850466251,0.0,0.0,0.0,-0.0104831522330641,60.0,14.71346950531006,0.0,-7.483526331952818e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,9.796590165933594e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,0.0001031628344208,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,7.619572716066614e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,0.0001031628271448,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0004893596633337,287.0663452148437,294.1499938964844,297.2953186035156,295.6199951171875,298.8985290527344,297.4755859375,288.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438186582177,1.0987428744613226e-08,0.0010438075987622,-0.0278317052870988,0.0,0.0,0.0,-0.0102597754448652,60.0,14.573803901672363,0.0,-7.428582193824695e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,9.744110138854012e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0001026101963361,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,7.578755321446806e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0001026101817842,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.000486738194013,287.0792541503906,294.1499938964844,297.1969909667969,295.56475830078125,298.8672180175781,297.3900146484375,288.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.033356156199261e-08,0.0010382145410403,-0.0261201132088899,0.0,0.0,0.0,-0.0099356165155768,60.0,14.328239440917969,0.0,-7.349206043727463e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,9.744110138854012e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0001026101963361,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,7.578755321446806e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0001026101817842,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.000486738194013,287.0792541503906,294.1499938964844,297.1969909667969,295.56475830078125,298.8672180175781,297.3900146484375,288.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.033356156199261e-08,0.0010382145410403,-0.0261201132088899,0.0,0.0,0.0,-0.0099356165155768,60.0,14.328239440917969,0.0,-7.349206043727463e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,9.703268733574076e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001021801144815,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,7.546989218099043e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001021800999296,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.0004846980737056,287.0921325683594,294.1499938964844,297.1014099121094,295.5115966796875,298.8348388671875,297.3045959472656,288.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701940885916e-09,0.0010338637512177,-0.0247879419475793,0.0,0.0,0.0,-0.0096833547577261,60.0,14.108166694641112,0.0,-7.287727754601292e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,9.703268733574076e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001021801144815,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,7.546989218099043e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001021800999296,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.0004846980737056,287.0921325683594,294.1499938964844,297.1014099121094,295.5115966796875,298.8348388671875,297.3045959472656,288.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701940885916e-09,0.0010338637512177,-0.0247879419475793,0.0,0.0,0.0,-0.0096833547577261,60.0,14.108166694641112,0.0,-7.287727754601292e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,9.672758460510522e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0001018588227452,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,7.523258682340384e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0001018588154693,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8610534667969,0.0,0.0,0.0004831740225199,287.1049499511719,294.1499938964844,297.0093078613281,295.46112060546875,298.8014831542969,297.22003173828125,288.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444569570860041e-09,0.0010306125041097,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.90970230102539,0.0,-7.241970223503813e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,9.672758460510522e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0001018588227452,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,7.523258682340384e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0001018588154693,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8610534667969,0.0,0.0,0.0004831740225199,287.1049499511719,294.1499938964844,297.0093078613281,295.46112060546875,298.8014831542969,297.22003173828125,288.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444569570860041e-09,0.0010306125041097,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.90970230102539,0.0,-7.241970223503813e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,9.649377170717344e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001016126043396,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,7.505073153879493e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001016125970636,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0004820060858037,287.11773681640625,294.1499938964844,296.9213562011719,295.4138488769531,298.7672424316406,297.1367492675781,288.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.0230299271643161,0.0,0.0,0.0,-0.0093504833057522,60.0,13.729903221130373,0.0,-7.20700086276338e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,9.649377170717344e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001016126043396,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,7.505073153879493e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001016125970636,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0004820060858037,287.11773681640625,294.1499938964844,296.9213562011719,295.4138488769531,298.7672424316406,297.1367492675781,288.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.0230299271643161,0.0,0.0,0.0,-0.0093504833057522,60.0,13.729903221130373,0.0,-7.20700086276338e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,9.638506162445992e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001014981316984,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,7.496618491131812e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001014981244225,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,0.000481463066535,287.1241149902344,294.1499938964844,296.879150390625,295.3916015625,298.7500305175781,297.09521484375,288.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017818491940945e-09,0.0010269628837704,-0.0226752907037735,0.0,0.0,0.0,-0.0092833414673805,60.0,13.64228343963623,0.0,-7.190772066678619e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,9.63070779107511e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0001014160152408,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,7.490553252864629e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0001014160006889,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,0.0004810735408682,287.1304931640625,294.1499938964844,296.8382263183594,295.370361328125,298.7325134277344,297.0542907714844,288.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920659766431527e-09,0.0010261324932798,-0.0224208813160657,0.0,0.0,0.0,-0.0092351781204342,60.0,13.5617036819458,0.0,-7.179141192636963e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,9.618779586162418e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001012904031085,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,7.481275679310784e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001012903885566,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,0.0004804776981472,287.14324951171875,294.1499938964844,296.7606201171875,295.33123779296875,298.6969299316406,296.9750061035156,288.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772039983284685e-09,0.0010248600738123,-0.0220317151397466,0.0,0.0,0.0,-0.0091614928096532,60.0,13.41545295715332,0.0,-7.161368387187397e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,9.618779586162418e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001012904031085,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,7.481275679310784e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001012903885566,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,0.0004804776981472,287.14324951171875,294.1499938964844,296.7606201171875,295.33123779296875,298.6969299316406,296.9750061035156,288.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772039983284685e-09,0.0010248600738123,-0.0220317151397466,0.0,0.0,0.0,-0.0091614928096532,60.0,13.41545295715332,0.0,-7.161368387187397e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,9.610863344278188e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,0.0001012070351862,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,7.4751180363819e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001012070279102,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,0.0004800822644028,287.1559753417969,294.1499938964844,296.68927001953125,295.2969970703125,298.66070556640625,296.8991394042969,288.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125965118408,60.0,13.286334037780762,0.0,-7.149585457000286e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
