time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,9.610863344278188e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,0.0001012070351862,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,7.4751180363819e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001012070279102,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,0.0004800822644028,287.1559753417969,294.1499938964844,296.68927001953125,295.2969970703125,298.66070556640625,296.8991394042969,288.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125965118408,60.0,13.286334037780762,0.0,-7.149585457000286e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,9.606070670997724e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001011565618682,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,7.471390563296154e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001011565545923,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0004798428271897,287.168701171875,294.1499938964844,296.62481689453125,295.2682800292969,298.6240539550781,296.826904296875,288.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613695534620547e-09,0.0010235060472041,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.172250747680664,0.0,-7.142456581732405e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,9.606070670997724e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001011565618682,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,7.471390563296154e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001011565545923,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0004798428271897,287.168701171875,294.1499938964844,296.62481689453125,295.2682800292969,298.6240539550781,296.826904296875,288.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613695534620547e-09,0.0010235060472041,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.172250747680664,0.0,-7.142456581732405e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,9.603909711586311e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0001011338099488,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,7.469709817087278e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0001011338026728,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,0.0004797349101863,287.1814270019531,294.1499938964844,296.5679626464844,295.2455749511719,298.58709716796875,296.75897216796875,288.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.073040962219238,0.0,-7.139244218024032e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,9.603909711586311e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0001011338099488,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,7.469709817087278e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0001011338026728,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,0.0004797349101863,287.1814270019531,294.1499938964844,296.5679626464844,295.2455749511719,298.58709716796875,296.75897216796875,288.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.073040962219238,0.0,-7.139244218024032e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,9.603481885278596e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.000101129306131,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,7.46937730582431e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.000101129298855,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,0.0004797135479748,287.1877746582031,294.1499938964844,296.5426330566406,295.2366943359375,298.56854248046875,296.72564697265625,288.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,13.026667594909668,0.0,-7.138608282275527e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,9.60370889515616e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,0.000101131699921,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,7.469554111594334e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,0.0001011316926451,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,0.0004797248984687,287.19415283203125,294.1499938964844,296.5194396972656,295.22955322265625,298.5499572753906,296.6944580078125,288.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.98664665222168,0.0,-7.138945790075013e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,9.604863589629532e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001011438580462,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,7.470451237168163e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001011438434943,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,0.0004797825531568,287.20684814453125,294.1499938964844,296.4798889160156,295.220703125,298.5127868652344,296.6363830566406,288.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.917231559753418,0.0,-7.14066246132461e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,9.604863589629532e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001011438580462,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,7.470451237168163e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001011438434943,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,0.0004797825531568,287.20684814453125,294.1499938964844,296.4798889160156,295.220703125,298.5127868652344,296.6363830566406,288.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.917231559753418,0.0,-7.14066246132461e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,9.606801177142188e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,0.0001011642598314,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,7.471958815585822e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,0.0001011642525554,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,0.0004798793524969,287.2195739746094,294.1499938964844,296.45001220703125,295.2196350097656,298.4757995605469,296.5868530273437,288.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.867804527282717,0.0,-7.143543712118118e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,9.606801177142188e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,0.0001011642598314,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,7.471958815585822e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,0.0001011642525554,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,0.0004798793524969,287.2195739746094,294.1499938964844,296.45001220703125,295.2196350097656,298.4757995605469,296.5868530273437,288.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.867804527282717,0.0,-7.143543712118118e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,9.609375410946086e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,0.0001011913700494,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,7.473961159121245e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,0.0001011913627735,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0004800079623237,287.2322692871094,294.1499938964844,296.4277648925781,295.2248229980469,298.4390563964844,296.5443725585937,288.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.832354545593262,0.0,-7.147372826921129e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,9.609375410946086e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,0.0001011913700494,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,7.473961159121245e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,0.0001011913627735,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0004800079623237,287.2322692871094,294.1499938964844,296.4277648925781,295.2248229980469,298.4390563964844,296.5443725585937,288.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.832354545593262,0.0,-7.147372826921129e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,9.613470319891348e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001012344873743,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,7.477145845768973e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001012344800983,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,0.0004802125040441,287.2449951171875,294.1499938964844,296.410400390625,295.2341613769531,298.4026184082031,296.507568359375,288.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.808462142944336,0.0,-7.153465020337535e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,9.613470319891348e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001012344873743,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,7.477145845768973e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001012344800983,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,0.0004802125040441,287.2449951171875,294.1499938964844,296.410400390625,295.2341613769531,298.4026184082031,296.507568359375,288.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.808462142944336,0.0,-7.153465020337535e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.616647730581462e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,0.0001012679495033,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,7.479617488570511e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,0.0001012679422274,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0004803712363354,287.2513427734375,294.1499938964844,296.4034423828125,295.2402648925781,298.3845520019531,296.49176025390625,288.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.801928520202637,0.0,-7.15819510332949e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,9.620276250643656e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0001013061555568,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,7.482439104933292e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0001013061482808,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,0.0004805524658877,287.2576904296875,294.1499938964844,296.3975830078125,295.24725341796875,298.3665466308594,296.4768981933594,288.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250206105411,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.797286987304688,0.0,-7.163597359749474e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.63087659329176e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001014177832985,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,7.490684220101684e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001014177760225,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,0.000481081980979,287.2704162597656,294.1499938964844,296.388916015625,295.2637939453125,298.3312072753906,296.45379638671875,288.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.801487922668455,0.0,-7.179393435308158e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.63087659329176e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001014177832985,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,7.490684220101684e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001014177760225,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,0.000481081980979,287.2704162597656,294.1499938964844,296.388916015625,295.2637939453125,298.3312072753906,296.45379638671875,288.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.801487922668455,0.0,-7.179393435308158e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,9.644428064348176e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001015604939311,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,7.50122417230159e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001015604866552,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0004817589360754,287.2831726074219,294.1499938964844,296.3840637207031,295.28338623046875,298.2965393066406,296.4367370605469,288.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091610131406467e-09,0.0010275922250002,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.818020820617676,0.0,-7.199612639396946e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,9.644428064348176e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001015604939311,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,7.50122417230159e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001015604866552,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0004817589360754,287.2831726074219,294.1499938964844,296.3840637207031,295.28338623046875,298.2965393066406,296.4367370605469,288.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091610131406467e-09,0.0010275922250002,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.818020820617676,0.0,-7.199612639396946e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,9.660463547334076e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001017293470795,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,7.513695891248062e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001017293398035,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,0.0004825599316973,287.2959289550781,294.1499938964844,296.3826599121094,295.3056945800781,298.262451171875,296.4237670898437,288.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189578667283,60.0,12.84346866607666,0.0,-7.223572850989515e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,9.660463547334076e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001017293470795,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,7.513695891248062e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001017293398035,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,0.0004825599316973,287.2959289550781,294.1499938964844,296.3826599121094,295.3056945800781,298.262451171875,296.4237670898437,288.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189578667283,60.0,12.84346866607666,0.0,-7.223572850989515e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,9.679299546405672e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.00010192769696,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,7.52834603190422e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.000101927689684,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,0.0004835008003283,287.3087158203125,294.1499938964844,296.3843688964844,295.3303527832031,298.2289428710937,296.4147033691406,288.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.877806663513184,0.0,-7.25176931837268e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,9.679299546405672e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.00010192769696,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,7.52834603190422e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.000101927689684,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,0.0004835008003283,287.3087158203125,294.1499938964844,296.3843688964844,295.3303527832031,298.2289428710937,296.4147033691406,288.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.877806663513184,0.0,-7.25176931837268e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,9.688877617008984e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,0.0001020285635604,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,7.535795884905383e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,0.0001020285562844,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,0.0004839792964048,287.3150939941406,294.1499938964844,296.3862609863281,295.3434753417969,298.2121887207031,296.4099426269531,288.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.894925117492676,0.0,-7.266128676519656e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,9.699716611066832e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,0.0001021427015075,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,7.544225809397176e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,0.0001021426942315,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,0.000484520685859,287.3215026855469,294.1499938964844,296.3887939453125,295.3570251464844,298.1955261230469,296.4061584472656,288.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780458221086974e-09,0.0010334828402847,-0.0246721096336841,0.0,0.0,0.0,-0.0096614081412553,60.0,12.91477108001709,0.0,-7.282395131369412e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,9.723257971927524e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001023906079353,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,7.56253648432903e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001023906006594,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0004856966552324,287.3343200683594,294.1499938964844,296.39556884765625,295.3853454589844,298.16326904296875,296.40411376953125,288.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.965466499328612,0.0,-7.317787265037623e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,9.723257971927524e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001023906079353,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,7.56253648432903e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001023906006594,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0004856966552324,287.3343200683594,294.1499938964844,296.39556884765625,295.3853454589844,298.16326904296875,296.40411376953125,288.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.965466499328612,0.0,-7.317787265037623e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09197998046875,0.0,0.0,9.74769573076628e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,0.0001026479512802,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.581543468404561e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,0.0001026479440042,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,0.0004869173862971,287.34716796875,294.1499938964844,296.4043884277344,295.4149475097656,298.1318054199219,296.40557861328125,288.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.02273654937744,0.0,-7.354617537203012e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09197998046875,0.0,0.0,9.74769573076628e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,0.0001026479512802,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.581543468404561e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,0.0001026479440042,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,0.0004869173862971,287.34716796875,294.1499938964844,296.4043884277344,295.4149475097656,298.1318054199219,296.40557861328125,288.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.02273654937744,0.0,-7.354617537203012e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,9.772813064046204e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001029124396154,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,7.601078687002882e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001029124323395,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.0004881720233242,287.36004638671875,294.1499938964844,296.41485595703125,295.44549560546875,298.1009521484375,296.4094543457031,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.08409309387207,0.0,-7.392567624719959e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,9.772813064046204e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001029124396154,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,7.601078687002882e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001029124323395,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.0004881720233242,287.36004638671875,294.1499938964844,296.41485595703125,295.44549560546875,298.1009521484375,296.4094543457031,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.08409309387207,0.0,-7.392567624719959e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,9.798381506698206e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0001031816937029,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,7.620965334353969e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0001031816864269,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0004894492449238,287.3729248046875,294.1499938964844,296.4266052246094,295.4765930175781,298.0705261230469,296.4151611328125,288.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.14852523803711,0.0,-7.431301440874449e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,9.798381506698206e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0001031816937029,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,7.620965334353969e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0001031816864269,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0004894492449238,287.3729248046875,294.1499938964844,296.4266052246094,295.4765930175781,298.0705261230469,296.4151611328125,288.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.14852523803711,0.0,-7.431301440874449e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,9.811189374886452e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,0.0001033165608532,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,7.630926847923547e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,0.0001033165535773,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227111816406,0.0,0.0,0.0004900890053249,287.37939453125,294.1499938964844,296.432861328125,295.4922180175781,298.0555419921875,296.41900634765625,288.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499321267008,60.0,13.182147979736328,0.0,-7.45074117958211e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,9.823875006986782e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290588378906,0.0,0.0,0.000103450154711,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,7.640793774044141e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,0.000103450147435,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004907227121293,287.3858337402344,294.1499938964844,296.4393005371094,295.50787353515625,298.04071044921875,296.42333984375,288.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.216200828552246,0.0,-7.470021046174224e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.848934860201553e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0001037140464177,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,7.660284609301016e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0001037140391417,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.0,0.0,0.0004919744678772,287.3987731933594,294.1499938964844,296.4525451660156,295.5390319824219,298.0115051269531,296.4330749511719,288.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.28504753112793,0.0,-7.50818074379822e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.848934860201553e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0001037140464177,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,7.660284609301016e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0001037140391417,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.0,0.0,0.0004919744678772,287.3987731933594,294.1499938964844,296.4525451660156,295.5390319824219,298.0115051269531,296.4330749511719,288.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.28504753112793,0.0,-7.50818074379822e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
