time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,9.872779628494754e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.000103965139715,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,7.678831025259569e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.000103965132439,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0004931655712425,287.4117126464844,294.1499938964844,296.4660339355469,295.5696716308594,297.9831237792969,296.4443054199219,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.35390281677246,0.0,-7.544579716523003e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,9.872779628494754e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.000103965139715,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,7.678831025259569e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.000103965132439,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0004931655712425,287.4117126464844,294.1499938964844,296.4660339355469,295.5696716308594,297.9831237792969,296.4443054199219,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.35390281677246,0.0,-7.544579716523003e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,9.895525727188216e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0001042046715156,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,7.696521788602695e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,0.0001042046642396,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,0.0004943017847836,287.4246826171875,294.1499938964844,296.4793701171875,295.5993957519531,297.9556579589844,296.45672607421875,288.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120915173991e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.42225742340088,0.0,-7.57938423134874e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,9.895525727188216e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0001042046715156,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,7.696521788602695e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,0.0001042046642396,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,0.0004943017847836,287.4246826171875,294.1499938964844,296.4793701171875,295.5993957519531,297.9556579589844,296.45672607421875,288.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120915173991e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.42225742340088,0.0,-7.57938423134874e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,9.907176718115808e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734619140625,0.0,0.0,0.0001043273587129,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,7.70558399381116e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734619140625,0.0,0.0,0.0001043273514369,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733093261719,0.0,0.0,0.000494883803185,287.4319763183594,294.1499938964844,296.4866638183594,295.61553955078125,297.9407958984375,296.4637756347656,288.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.23652856842682e-08,0.0010555839398875,-0.0314376503229141,0.0,0.0,0.0,-0.0109428102150559,60.0,13.45876693725586,0.0,-7.5972423019266e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,9.916322596836837e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0001044236632878,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790466308594,0.0,0.0,7.712696969974786e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0001044236560119,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788330078125,0.0,0.0,0.0004953406169079,287.43768310546875,294.1499938964844,296.4922180175781,295.6278991699219,297.9291076660156,296.46929931640625,288.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479232758266793e-08,0.0010565585689619,-0.0317358039319515,0.0,0.0,0.0,-0.0109993005171418,60.0,13.487449645996094,0.0,-7.611274810415125e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,9.927083010552452e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001045369790517,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,7.721066504018381e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001045369717758,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,0.0004958781646564,287.4441833496094,294.1499938964844,296.4983215332031,295.6415710449219,297.9157409667969,296.4755859375,288.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.261330950796946e-08,0.0010577066568657,-0.0320866182446479,0.0,0.0,0.0,-0.0110657755285501,60.0,13.52064609527588,0.0,-7.627802744991642e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,9.936673450283706e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001046379693434,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,7.728525815764442e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001046379620674,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.0004963572137057,287.45068359375,294.1499938964844,296.5041809082031,295.65478515625,297.9026184082031,296.48175048828125,288.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279703895014e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.5515775680542,0.0,-7.642547927844134e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,9.954017150448637e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001048206031555,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,7.742014713585377e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001048205958795,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0004972235765308,287.46368408203125,294.1499938964844,296.51495361328125,295.6797180175781,297.8771057128906,296.4931640625,288.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.608291625976562,0.0,-7.669249413311263e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,9.954017150448637e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001048206031555,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,7.742014713585377e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001048205958795,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0004972235765308,287.46368408203125,294.1499938964844,296.51495361328125,295.6797180175781,297.8771057128906,296.4931640625,288.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.608291625976562,0.0,-7.669249413311263e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,9.96926028165035e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0001049811253324,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,7.753870886517689e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0001049811180564,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0004979849909432,287.4766845703125,294.1499938964844,296.5241394042969,295.7022705078125,297.8523864746094,296.5032653808594,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818033553434e-08,0.0010622013360261,-0.0334615111351013,0.0,0.0,0.0,-0.0113262981176376,60.0,13.658190727233888,0.0,-7.692756298638417e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,9.96926028165035e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0001049811253324,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,7.753870886517689e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0001049811180564,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0004979849909432,287.4766845703125,294.1499938964844,296.5241394042969,295.7022705078125,297.8523864746094,296.5032653808594,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818033553434e-08,0.0010622013360261,-0.0334615111351013,0.0,0.0,0.0,-0.0113262981176376,60.0,13.658190727233888,0.0,-7.692756298638417e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,9.982855408452453e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001051242870744,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,7.764445035718381e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001051242797984,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,0.0004986640997231,287.4896850585937,294.1499938964844,296.5313720703125,295.7221374511719,297.828125,296.51220703125,288.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.703078269958496,0.0,-7.71375212593739e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,9.982855408452453e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001051242870744,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,7.764445035718381e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001051242797984,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,0.0004986640997231,287.4896850585937,294.1499938964844,296.5313720703125,295.7221374511719,297.828125,296.51220703125,288.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.703078269958496,0.0,-7.71375212593739e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,9.994110587285832e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0001052428124239,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.773198740324005e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,0.000105242805148,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,0.0004992263275198,287.5027160644531,294.1499938964844,296.53631591796875,295.73895263671875,297.8042907714844,296.5196228027344,288.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.740874290466309,0.0,-7.731156159707099e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,9.994110587285832e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0001052428124239,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.773198740324005e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,0.000105242805148,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,0.0004992263275198,287.5027160644531,294.1499938964844,296.53631591796875,295.73895263671875,297.8042907714844,296.5196228027344,288.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.740874290466309,0.0,-7.731156159707099e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,9.99970143311657e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,0.0001053016894729,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,7.777547580190003e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,0.000105301682197,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,0.0004995056078769,287.5092163085937,294.1499938964844,296.5378112792969,295.7460632324219,297.7923583984375,296.52349853515625,288.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.760290145874023,0.0,-7.739807728057714e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0001000377596938,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.000105344588519,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,7.78071625973098e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001053445812431,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,0.0004997091018594,287.5157165527344,294.1499938964844,296.5386047363281,295.7522888183594,297.7806091308594,296.5264892578125,288.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.775068283081056,0.0,-7.746116637008529e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.000100100209238,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001054103558999,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,7.785573689034209e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001054103486239,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,0.0005000210949219,287.5287170410156,294.1499938964844,296.5378723144531,295.7618408203125,297.7574462890625,296.5294189453125,288.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.793543815612791,0.0,-7.7557906763559e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.000100100209238,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001054103558999,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,7.785573689034209e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001054103486239,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,0.0005000210949219,287.5287170410156,294.1499938964844,296.5378723144531,295.7618408203125,297.7574462890625,296.5294189453125,288.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.793543815612791,0.0,-7.7557906763559e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.0001001452110358,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001054577442118,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,7.789073424646631e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001054577369359,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0005002458929084,287.54168701171875,294.1499938964844,296.53375244140625,295.7672119140625,297.73468017578125,296.5290832519531,288.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670366464182,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.801072120666504,0.0,-7.762765363850124e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.0001001452110358,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001054577442118,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,7.789073424646631e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001054577369359,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0005002458929084,287.54168701171875,294.1499938964844,296.53375244140625,295.7672119140625,297.73468017578125,296.5290832519531,288.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670366464182,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.801072120666504,0.0,-7.762765363850124e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001001750351861,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001054891472449,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,7.791392999934033e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001054891399689,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0005003948463127,287.5546569824219,294.1499938964844,296.5259094238281,295.7680358886719,297.7121276855469,296.5259094238281,288.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.799229621887209,0.0,-7.767389575974448e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001001750351861,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001054891472449,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,7.791392999934033e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001054891399689,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0005003948463127,287.5546569824219,294.1499938964844,296.5259094238281,295.7680358886719,297.7121276855469,296.5259094238281,288.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.799229621887209,0.0,-7.767389575974448e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0001001889759209,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0001055038301274,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,7.792477845214307e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0001055038228514,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0005004645208828,287.5629577636719,294.1499938964844,296.5187683105469,295.7660217285156,297.6977233886719,296.5232849121094,289.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.79596996307373,0.0,-7.769552468062103e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0001001887940219,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0001055036409525,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.792463293299079e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0001055036336765,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.0005004635895602,287.567626953125,294.1499938964844,296.51397705078125,295.76397705078125,297.689697265625,296.5194702148437,289.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.786540031433104,0.0,-7.769524046352674e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001001928540063,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001055079192155,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,7.792779069859535e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001055079119396,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,0.0005004839040338,287.5740966796875,294.1499938964844,296.50634765625,295.7599792480469,297.67852783203125,296.5159606933594,289.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.77920913696289,0.0,-7.770153587216555e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0001001907658064,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0001055057146004,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,7.792616816004738e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0001055057073244,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0005004734266549,287.58056640625,294.1499938964844,296.4975891113281,295.754638671875,297.6673889160156,296.51080322265625,289.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.76626968383789,0.0,-7.769829579729048e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0001001801792881,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001054945678333,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,7.791793177602813e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001054945605574,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0005004205740988,287.593505859375,294.1499938964844,296.47637939453125,295.7396545410156,297.6450500488281,296.49658203125,289.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.728710174560549,0.0,-7.768186804923971e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0001001801792881,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001054945678333,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,7.791793177602813e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001054945605574,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0005004205740988,287.593505859375,294.1499938964844,296.47637939453125,295.7396545410156,297.6450500488281,296.49658203125,289.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.728710174560549,0.0,-7.768186804923971e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0001001588461804,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0001054721069522,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.790134259266779e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0001054720996762,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0005003139958716,287.6064147949219,294.1499938964844,296.45001220703125,295.7186889648437,297.6226501464844,296.47833251953125,289.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.680008888244627,0.0,-7.764879939031746e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0001001588461804,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0001054721069522,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.790134259266779e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0001054720996762,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0005003139958716,287.6064147949219,294.1499938964844,296.45001220703125,295.7186889648437,297.6226501464844,296.47833251953125,289.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.680008888244627,0.0,-7.764879939031746e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001001478449325,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001054605163517,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.78927787905559e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001054605090757,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0005002590478397,287.6192932128906,294.1499938964844,296.41998291015625,295.69158935546875,297.60015869140625,296.4559326171875,289.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.618574142456056,0.0,-7.763173215380449e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001001478449325,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001054605163517,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.78927787905559e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001054605090757,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0005002590478397,287.6192932128906,294.1499938964844,296.41998291015625,295.69158935546875,297.60015869140625,296.4559326171875,289.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.618574142456056,0.0,-7.763173215380449e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001001652854029,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0001054788808687,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.790634845150635e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0001054788735928,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0005003461847081,287.6321716308594,294.1499938964844,296.38818359375,295.6588439941406,297.57745361328125,296.42974853515625,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.545394897460938,0.0,-7.765877541032752e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001001652854029,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0001054788808687,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.790634845150635e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0001054788735928,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0005003461847081,287.6321716308594,294.1499938964844,296.38818359375,295.6588439941406,297.57745361328125,296.42974853515625,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.545394897460938,0.0,-7.765877541032752e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001001928394543,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001055078973877,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.792777614668012e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001055078901117,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0005004837876185,287.6386108398437,294.1499938964844,296.37164306640625,295.6404724121094,297.5658874511719,296.4146423339844,289.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762083028723282e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352634504437,60.0,13.502461433410645,0.0,-7.770150034502876e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001002095159492,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0001055254542734,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.79407491791062e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0001055254469974,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0005005670827813,287.64501953125,294.1499938964844,296.354736328125,295.620849609375,297.554443359375,296.4007568359375,289.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782858410138488e-08,0.0010677056852728,-0.0351462699472904,0.0,0.0,0.0,-0.0116455629467964,60.0,13.4629487991333,0.0,-7.772736410061044e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001002838980639,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001056037872331,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.799860031809658e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001056037799571,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0005009386804886,287.6578674316406,294.1499938964844,296.3197631835937,295.5780334472656,297.5312194824219,296.3694763183594,289.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875540716412615e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915088146924,60.0,13.372315406799316,0.0,-7.784280597888937e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
