time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001002838980639,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001056037872331,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.799860031809658e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001056037799571,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0005009386804886,287.6578674316406,294.1499938964844,296.3197631835937,295.5780334472656,297.5312194824219,296.3694763183594,289.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875540716412615e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915088146924,60.0,13.372315406799316,0.0,-7.784280597888937e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0001003828874672,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0001057080226019,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.807559450156987e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0001057080153259,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.000501433154568,287.67071533203125,294.1499938964844,296.283447265625,295.5308532714844,297.5076904296875,296.336181640625,289.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998874059950596e-08,0.0010695520322769,-0.0357112810015678,0.0,0.0,0.0,-0.0117526473477482,60.0,13.274797439575195,0.0,-7.799655321605314e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0001003828874672,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0001057080226019,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.807559450156987e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0001057080153259,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.000501433154568,287.67071533203125,294.1499938964844,296.283447265625,295.5308532714844,297.5076904296875,296.336181640625,289.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998874059950596e-08,0.0010695520322769,-0.0357112810015678,0.0,0.0,0.0,-0.0117526473477482,60.0,13.274797439575195,0.0,-7.799655321605314e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001005058511509,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001058375128195,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.81712296884507e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001058375055436,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.000502047361806,287.6835632324219,294.1499938964844,296.2459411621094,295.47967529296875,297.4838256835937,296.3008728027344,289.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152082172813609e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.170453071594238,0.0,-7.818774605539147e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001005058511509,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001058375128195,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.81712296884507e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001058375055436,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.000502047361806,287.6835632324219,294.1499938964844,296.2459411621094,295.47967529296875,297.4838256835937,296.3008728027344,289.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152082172813609e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.170453071594238,0.0,-7.818774605539147e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0001006028833216,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0001059396890923,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,7.824670319678262e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0001059396890923,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0005025320569984,287.6928100585937,294.1499938964844,296.2182312011719,295.44061279296875,297.4665222167969,296.2748413085937,289.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272982795660027e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.093053817749023,0.0,-7.833879323015935e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001006507372949,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0001059900823747,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.828391971997917e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001059900750988,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0005027711158618,287.6964111328125,294.1499938964844,296.20733642578125,295.4249572753906,297.4596252441406,296.2640380859375,289.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607989331336e-08,0.0010724056046456,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.060484886169434,0.0,-7.841333626856797e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0001007249666145,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0001060682552633,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.834165444364771e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0001060682479874,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0005031418986618,287.70281982421875,294.1499938964844,296.18768310546875,295.3964233398437,297.4475402832031,296.2455139160156,289.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,13.005087852478027,0.0,-7.852904815308649e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0001008159961202,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0001061641087289,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.841245678719133e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.000106164101453,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.0005035966169089,287.7092590332031,294.1499938964844,296.16778564453125,295.3671264648437,297.4351806640625,296.2259521484375,289.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517056905675e-08,0.0010741667356342,-0.0371226333081722,0.0,0.0,0.0,-0.0120201725512743,60.0,12.94583797454834,0.0,-7.86710430134008e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0001009999468806,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0001063578165485,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.855552394175902e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0001063578092725,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.000504515483044,287.7221069335937,294.1499938964844,296.1274719238281,295.3065795898437,297.41033935546875,296.1867370605469,289.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767712386287712e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.82654094696045,0.0,-7.895839360116953e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0001009999468806,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0001063578165485,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.855552394175902e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0001063578092725,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.000504515483044,287.7221069335937,294.1499938964844,296.1274719238281,295.3065795898437,297.41033935546875,296.1867370605469,289.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767712386287712e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.82654094696045,0.0,-7.895839360116953e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0001011985514196,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0001065669639501,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.870999979786575e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0001065669566742,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0005055075744166,287.7349548339844,294.1499938964844,296.08648681640625,295.2437438964844,297.38525390625,296.1465759277344,289.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015173104870886e-08,0.0010782412718981,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.703569412231444,0.0,-7.926922762635513e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0001011985514196,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0001065669639501,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.870999979786575e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0001065669566742,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0005055075744166,287.7349548339844,294.1499938964844,296.08648681640625,295.2437438964844,297.38525390625,296.1465759277344,289.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015173104870886e-08,0.0010782412718981,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.703569412231444,0.0,-7.926922762635513e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0001014168592519,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0001067968478309,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.887979154475033e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.000106796840555,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0005065980367362,287.7478332519531,294.1499938964844,296.0450134277344,295.1790771484375,297.3594665527344,296.1049194335937,289.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287177745904046e-08,0.0010805677156895,-0.0390802696347236,0.0,0.0,0.0,-0.0123913120478391,60.0,12.574034690856934,0.0,-7.961158843272642e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0001014168592519,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0001067968478309,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.887979154475033e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.000106796840555,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0005065980367362,287.7478332519531,294.1499938964844,296.0450134277344,295.1790771484375,297.3594665527344,296.1049194335937,289.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287177745904046e-08,0.0010805677156895,-0.0390802696347236,0.0,0.0,0.0,-0.0123913120478391,60.0,12.574034690856934,0.0,-7.961158843272642e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0001016343740047,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0001070258949766,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,7.904897211119533e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0001070258949766,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0005076845991425,287.7606811523437,294.1499938964844,296.003173828125,295.1129455566406,297.3335876464844,296.063232421875,289.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828843805938,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.44431495666504,0.0,-7.995345185918269e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0001016343740047,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0001070258949766,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,7.904897211119533e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0001070258949766,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0005076845991425,287.7606811523437,294.1499938964844,296.003173828125,295.1129455566406,297.3335876464844,296.063232421875,289.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828843805938,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.44431495666504,0.0,-7.995345185918269e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,0.000101749508758,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0001071471415343,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,7.913851732155308e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0001071471415343,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0005082596908323,287.7671203613281,294.1499938964844,295.9821472167969,295.0794677734375,297.3204040527344,296.0419921875,289.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.377119064331056,0.0,-8.013470420564772e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0001018632101477,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0001072668819688,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.922695658635348e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0001072668746928,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0005088276811875,287.7735595703125,294.1499938964844,295.96112060546875,295.0457763671875,297.3070983886719,296.0206604003906,289.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843330203324513e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.309300422668455,0.0,-8.031390308360643e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001020880808937,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0001075036780093,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.940185605548322e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0001075036707334,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0005099509726278,287.7864685058594,294.1499938964844,295.9189758300781,294.9779968261719,297.280029296875,295.9779357910156,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123516743959954e-08,0.0010877185268327,-0.0412666462361812,0.0,0.0,0.0,-0.0128059173002839,60.0,12.172059059143066,0.0,-8.066889023439219e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001020880808937,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0001075036780093,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.940185605548322e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0001075036707334,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0005099509726278,287.7864685058594,294.1499938964844,295.9189758300781,294.9779968261719,297.280029296875,295.9779357910156,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123516743959954e-08,0.0010877185268327,-0.0412666462361812,0.0,0.0,0.0,-0.0128059173002839,60.0,12.172059059143066,0.0,-8.066889023439219e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0001023162549245,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0001077439519576,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.957931666169316e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0001077439446817,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0005110907368361,287.7993469238281,294.1499938964844,295.8768920898437,294.9100646972656,297.25311279296875,295.935302734375,289.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407815550678606e-08,0.0010901513742282,-0.042009737342596,0.0,0.0,0.0,-0.0129468664526939,60.0,12.0355806350708,0.0,-8.102988147129508e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0001023162549245,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0001077439519576,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.957931666169316e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0001077439446817,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0005110907368361,287.7993469238281,294.1499938964844,295.8768920898437,294.9100646972656,297.25311279296875,295.935302734375,289.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407815550678606e-08,0.0010901513742282,-0.042009737342596,0.0,0.0,0.0,-0.0129468664526939,60.0,12.0355806350708,0.0,-8.102988147129508e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0001025295860017,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0001079686044249,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,7.974525215104222e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.000107968597149,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0005121564026921,287.8122253417969,294.1499938964844,295.83502197265625,294.8423156738281,297.2256774902344,295.89263916015625,289.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924390517175,1.66736313644833e-08,0.0010924224043264,-0.0427044555544853,0.0,0.0,0.0,-0.0130786327645182,60.0,11.896501541137695,0.0,-8.136814244608105e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0001025295860017,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0001079686044249,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,7.974525215104222e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.000107968597149,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0005121564026921,287.8122253417969,294.1499938964844,295.83502197265625,294.8423156738281,297.2256774902344,295.89263916015625,289.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924390517175,1.66736313644833e-08,0.0010924224043264,-0.0427044555544853,0.0,0.0,0.0,-0.0130786327645182,60.0,11.896501541137695,0.0,-8.136814244608105e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0001027003163471,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.0001081483933376,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.987803837750107e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0001081483860616,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0005130092031322,287.8225402832031,294.1499938964844,295.8017578125,294.78857421875,297.2037353515625,295.8584899902344,289.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942600201815,1.6886362530499355e-08,0.0010942431399598,-0.0432603880763053,0.0,0.0,0.0,-0.0131841013208031,60.0,11.784818649291992,0.0,-8.163934950289331e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001027330290526,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001081828377209,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,7.990347512532026e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.000108182830445,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,0.0005131725920364,287.8251342773437,294.1499938964844,295.7934875488281,294.7752380371094,297.1980895996094,295.8501892089844,289.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094608567655,1.6927115709108875e-08,0.001094591571018,-0.0433668904006481,0.0,0.0,0.0,-0.0132043045014142,60.0,11.756739616394045,0.0,-8.169135412572359e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0001028325496008,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0001082876333384,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,7.998088403837755e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0001082876333384,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0005136697436682,287.8315734863281,294.1499938964844,295.7728881835937,294.7420654296875,297.1842346191406,295.8289489746094,289.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956668993458,1.7051117850996892e-08,0.0010956499027088,-0.0436909273266792,0.0,0.0,0.0,-0.013265767134726,60.0,11.686625480651855,0.0,-8.18497056798151e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0001029194536386,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0001083791503333,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,8.004847768461332e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0001083791430573,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0005141038564033,287.8380126953125,294.1499938964844,295.75244140625,294.709228515625,297.1701965332031,295.8079833984375,289.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965924011543,1.7159401011213052e-08,0.001096575288102,-0.0439738743007183,0.0,0.0,0.0,-0.0133194448426365,60.0,11.616244316101074,0.0,-8.198810519388645e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001030791099765,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001085472758859,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,8.017265645321459e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001085472686099,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0005149013595655,287.85089111328125,294.1499938964844,295.7120361328125,294.6446533203125,297.1419982910156,295.7664794921875,289.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982962558045,1.7358336990014326e-08,0.0010982789099216,-0.0444936752319335,0.0,0.0,0.0,-0.0134180793538689,60.0,11.475791931152344,0.0,-8.224267844525458e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001030791099765,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001085472758859,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,8.017265645321459e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001085472686099,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0005149013595655,287.85089111328125,294.1499938964844,295.7120361328125,294.6446533203125,297.1419982910156,295.7664794921875,289.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982962558045,1.7358336990014326e-08,0.0010982789099216,-0.0444936752319335,0.0,0.0,0.0,-0.0134180793538689,60.0,11.475791931152344,0.0,-8.224267844525458e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,0.0001032069776556,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,0.0001086819247575,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,8.027210424188524e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,0.0001086819247575,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0005155400722287,287.86376953125,294.1499938964844,295.67242431640625,294.5820007324219,297.1134948730469,295.72589111328125,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996593628078,1.7517661987653813e-08,0.0010996419005095,-0.0449099466204643,0.0,0.0,0.0,-0.0134970666840672,60.0,11.33627700805664,0.0,-8.24468457949479e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,0.0001032069776556,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,0.0001086819247575,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,8.027210424188524e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,0.0001086819247575,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0005155400722287,287.86376953125,294.1499938964844,295.67242431640625,294.5820007324219,297.1134948730469,295.72589111328125,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996593628078,1.7517661987653813e-08,0.0010996419005095,-0.0449099466204643,0.0,0.0,0.0,-0.0134970666840672,60.0,11.33627700805664,0.0,-8.24468457949479e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0001033103981171,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.000108790838567,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,8.035254722926766e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0001087908312911,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,0.000516056723427,287.8766174316406,294.1499938964844,295.6336975097656,294.52166748046875,297.0848083496094,295.6861267089844,289.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007627472281,1.76465277945681e-08,0.0011007450520992,-0.0452466234564781,0.0,0.0,0.0,-0.013560957275331,60.0,11.197585105895996,0.0,-8.261216066784982e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0001033103981171,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.000108790838567,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,8.035254722926766e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0001087908312911,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,0.000516056723427,287.8766174316406,294.1499938964844,295.6336975097656,294.52166748046875,297.0848083496094,295.6861267089844,289.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007627472281,1.76465277945681e-08,0.0011007450520992,-0.0452466234564781,0.0,0.0,0.0,-0.013560957275331,60.0,11.197585105895996,0.0,-8.261216066784982e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0001033812295645,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0001088654171326,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,8.040763350436464e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0001088654171326,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.00051641050959,287.8894348144531,294.1499938964844,295.5960388183594,294.46405029296875,297.0559387207031,295.6471862792969,289.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015174677595,1.7734778978706345e-08,0.0011014997726306,-0.0454771816730499,0.0,0.0,0.0,-0.0136047070845961,60.0,11.06035614013672,0.0,-8.272547091792148e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0001033812295645,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0001088654171326,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,8.040763350436464e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0001088654171326,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.00051641050959,287.8894348144531,294.1499938964844,295.5960388183594,294.46405029296875,297.0559387207031,295.6471862792969,289.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015174677595,1.7734778978706345e-08,0.0011014997726306,-0.0454771816730499,0.0,0.0,0.0,-0.0136047070845961,60.0,11.06035614013672,0.0,-8.272547091792148e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0001034168162732,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0001089028955902,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,8.0435311247129e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0001089028883143,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,0.0005165882757864,287.8958435058594,294.1499938964844,295.5776672363281,294.4364013671875,297.04150390625,295.6277160644531,289.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018976802006,1.7779120398131454e-08,0.0011018798686563,-0.0455930195748806,0.0,0.0,0.0,-0.0136266937479376,60.0,10.991813659667969,0.0,-8.278243512904737e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0001034287051879,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0001089154175133,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,8.044455898925662e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0001089154175133,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0005166477058082,287.9022827148437,294.1499938964844,295.5596008300781,294.4095764160156,297.02703857421875,295.6085510253906,289.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020192177966,1.7793933437815213e-08,0.0011020014062523,-0.0456317253410816,0.0,0.0,0.0,-0.013634012080729,60.0,10.924038887023926,0.0,-8.280147056893838e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
