time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001034195229294,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001089057477656,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,8.04374212748371e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001089057404897,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.0005166017799638,287.9150695800781,294.1499938964844,295.52447509765625,294.358642578125,296.9980163574219,295.5714416503906,289.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019230587407,1.7782488370698957e-08,0.0011019053636118,-0.0456018224358558,0.0,0.0,0.0,-0.0136283468455076,60.0,10.790369987487791,0.0,-8.278676233430815e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001034195229294,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001089057477656,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,8.04374212748371e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001089057404897,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.0005166017799638,287.9150695800781,294.1499938964844,295.52447509765625,294.358642578125,296.9980163574219,295.5714416503906,289.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019230587407,1.7782488370698957e-08,0.0011019053636118,-0.0456018224358558,0.0,0.0,0.0,-0.0136283468455076,60.0,10.790369987487791,0.0,-8.278676233430815e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,0.0001033461521728,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0001088284843717,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,8.038034866331145e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0001088284770958,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,0.0005162353045307,287.9278259277344,294.1499938964844,295.4908447265625,294.31170654296875,296.9689025878906,295.5363464355469,289.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011400492861,1.7691059284175026e-08,0.0011011223541572,-0.0453629679977893,0.0,0.0,0.0,-0.0135830165818333,60.0,10.662604331970217,0.0,-8.266933093636909e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,0.0001033461521728,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0001088284843717,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,8.038034866331145e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0001088284770958,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,0.0005162353045307,287.9278259277344,294.1499938964844,295.4908447265625,294.31170654296875,296.9689025878906,295.5363464355469,289.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011400492861,1.7691059284175026e-08,0.0011011223541572,-0.0453629679977893,0.0,0.0,0.0,-0.0135830165818333,60.0,10.662604331970217,0.0,-8.266933093636909e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001032239524647,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001086998017854,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,8.028531010495499e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001086998017854,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0005156248807907,287.9405212402344,294.1499938964844,295.4588623046875,294.26910400390625,296.9398498535156,295.5033264160156,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998410871252,1.753880418675635e-08,0.0010998235084116,-0.0449651852250099,0.0,0.0,0.0,-0.0135075515136122,60.0,10.539340019226074,0.0,-8.247395300031712e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001032239524647,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001086998017854,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,8.028531010495499e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001086998017854,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0005156248807907,287.9405212402344,294.1499938964844,295.4588623046875,294.26910400390625,296.9398498535156,295.5033264160156,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998410871252,1.753880418675635e-08,0.0010998235084116,-0.0449651852250099,0.0,0.0,0.0,-0.0135075515136122,60.0,10.539340019226074,0.0,-8.247395300031712e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0001030904168146,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,0.0001085591793525,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,8.018144581001252e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,0.0001085591793525,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0005149578792043,287.95166015625,294.1499938964844,295.4321594238281,294.235595703125,296.9142761230469,295.4753723144531,289.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984198888763,1.7372414617966573e-08,0.0010984025429934,-0.04453045129776,0.0,0.0,0.0,-0.0134250745177268,60.0,10.43398094177246,0.0,-8.22607049144608e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0001030659332172,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0001085334006347,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,8.01624046289362e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0001085334006347,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,0.0005148355849087,287.95318603515625,294.1499938964844,295.4286499023437,294.2313232421875,296.9107971191406,295.4717102050781,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981586528941,1.7341909241963552e-08,0.0010981413070112,-0.0444507487118244,0.0,0.0,0.0,-0.0134099498391151,60.0,10.420126914978027,0.0,-8.222163927484871e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,0.0001029815393849,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,0.0001084445248125,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,8.009676093934104e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,0.0001084445248125,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,0.0005144139868207,287.9595031738281,294.1499938964844,295.41424560546875,294.21435546875,296.89630126953125,295.45611572265625,289.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972602758556,1.7236747140714215e-08,0.001097243046388,-0.0441759712994098,0.0,0.0,0.0,-0.0133578209206461,60.0,10.361045837402344,0.0,-8.208703405898633e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0001028694969136,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0001083265378838,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,8.000961679499596e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0001083265378838,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.000513854320161,287.9658203125,294.1499938964844,295.4003295898437,294.19873046875,296.8818054199219,295.4410095214844,289.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960614308714,1.709713615127839e-08,0.0010960443178191,-0.0438111759722232,0.0,0.0,0.0,-0.0132885854691267,60.0,10.303746223449709,0.0,-8.19085101966266e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0001026014069793,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001080442307284,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,7.980110967764631e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001080442307284,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0005125151365064,287.9783630371094,294.1499938964844,295.3740539550781,294.1717529296875,296.8529357910156,295.4127197265625,289.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932068107649,1.6763099353056532e-08,0.0010931900469586,-0.0429382696747779,0.0,0.0,0.0,-0.0131229991093277,60.0,10.195305824279783,0.0,-8.14821419226064e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0001026014069793,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001080442307284,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,7.980110967764631e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001080442307284,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0005125151365064,287.9783630371094,294.1499938964844,295.3740539550781,294.1717529296875,296.8529357910156,295.4127197265625,289.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932068107649,1.6763099353056532e-08,0.0010931900469586,-0.0429382696747779,0.0,0.0,0.0,-0.0131229991093277,60.0,10.195305824279783,0.0,-8.14821419226064e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,0.0001022815777105,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001077074339264,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,7.955234468681738e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001077074266504,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.0005109175108373,287.9908447265625,294.1499938964844,295.3500061035156,294.1508178710937,296.82427978515625,295.3866577148437,289.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089799334295,1.6364582577921283e-08,0.0010897829197347,-0.0418967381119728,0.0,0.0,0.0,-0.0129254395142197,60.0,10.094749450683594,0.0,-8.097493520153878e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,0.0001022815777105,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001077074339264,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,7.955234468681738e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001077074266504,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.0005109175108373,287.9908447265625,294.1499938964844,295.3500061035156,294.1508178710937,296.82427978515625,295.3866577148437,289.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089799334295,1.6364582577921283e-08,0.0010897829197347,-0.0418967381119728,0.0,0.0,0.0,-0.0129254395142197,60.0,10.094749450683594,0.0,-8.097493520153878e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0001019245901261,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0001073315070243,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,7.927469414426014e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0001073315070243,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,0.0005091343191452,288.0032653808594,294.1499938964844,295.3273010253906,294.1340026855469,296.7958679199219,295.3623962402344,289.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859959293156,1.5919777496264942e-08,0.0010859799804165,-0.0407340787351131,0.0,0.0,0.0,-0.0127049339935183,60.0,10.000529289245604,0.0,-8.041067900421697e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0001019245901261,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0001073315070243,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,7.927469414426014e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0001073315070243,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,0.0005091343191452,288.0032653808594,294.1499938964844,295.3273010253906,294.1340026855469,296.7958679199219,295.3623962402344,289.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859959293156,1.5919777496264942e-08,0.0010859799804165,-0.0407340787351131,0.0,0.0,0.0,-0.0127049339935183,60.0,10.000529289245604,0.0,-8.041067900421697e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.000101546269434,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0001069331265171,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,7.898044714238495e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0001069331192411,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.000507244549226,288.0155944824219,294.1499938964844,295.3050537109375,294.119140625,296.7677001953125,295.3392944335937,289.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819649323821,1.5448396339934334e-08,0.0010819494491443,-0.0395017676055431,0.0,0.0,0.0,-0.0124712502583861,60.0,9.910486221313477,-0.0,-7.981485339314531e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.000101546269434,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0001069331265171,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,7.898044714238495e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0001069331192411,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.000507244549226,288.0155944824219,294.1499938964844,295.3050537109375,294.119140625,296.7677001953125,295.3392944335937,289.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819649323821,1.5448396339934334e-08,0.0010819494491443,-0.0395017676055431,0.0,0.0,0.0,-0.0124712502583861,60.0,9.910486221313477,-0.0,-7.981485339314531e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0001013503933791,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0001067268531187,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,7.882808858994395e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0001067268458427,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,0.000506266078446,288.0217590332031,294.1499938964844,295.2940673828125,294.11236572265625,296.753662109375,295.3280944824219,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798756266012,1.5204326686557582e-08,0.0010798604926094,-0.0388636440038681,0.0,0.0,0.0,-0.0123502453789114,60.0,9.866507530212402,-0.0,-7.950723102112536e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,0.0001011492640827,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,0.0001065150572685,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.867166277719662e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,0.0001065150499925,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0005052614142186,288.0278625488281,294.1499938964844,295.2832336425781,294.1060485839844,296.7397155761719,295.3171691894531,289.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077732653357,1.4953727145439192e-08,0.0010777177521958,-0.0382083989679813,0.0,0.0,0.0,-0.0122260134667158,60.0,9.82357406616211,-0.0,-7.919198452555065e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001007407699944,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001060848881024,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.835394353605807e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001060848881024,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0005032208864577,288.0400695800781,294.1499938964844,295.2618408203125,294.0946655273437,296.7119140625,295.295654296875,289.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733815142884,1.4444748508424254e-08,0.0010733670787885,-0.0368774086236953,0.0,0.0,0.0,-0.0119736986234784,60.0,9.739198684692385,-0.0,-7.855363293174379e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001007407699944,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001060848881024,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.835394353605807e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001060848881024,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0005032208864577,288.0400695800781,294.1499938964844,295.2618408203125,294.0946655273437,296.7119140625,295.295654296875,289.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733815142884,1.4444748508424254e-08,0.0010733670787885,-0.0368774086236953,0.0,0.0,0.0,-0.0119736986234784,60.0,9.739198684692385,-0.0,-7.855363293174379e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0001003159486572,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056375331245,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,7.802352774888277e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056375258485,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0005010988097637,288.0520935058594,294.1499938964844,295.2408752441406,294.0848693847656,296.6846923828125,295.2753601074219,289.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688549373298,1.3915431473776609e-08,0.0010688410839065,-0.0354930311441421,0.0,0.0,0.0,-0.0117112938314676,60.0,9.661288261413574,-0.0,-7.789251554868315e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0001003159486572,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056375331245,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,7.802352774888277e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056375258485,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0005010988097637,288.0520935058594,294.1499938964844,295.2408752441406,294.0848693847656,296.6846923828125,295.2753601074219,289.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688549373298,1.3915431473776609e-08,0.0010688410839065,-0.0354930311441421,0.0,0.0,0.0,-0.0117112938314676,60.0,9.661288261413574,-0.0,-7.789251554868315e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.98948235064745e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001051940635079,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,7.769597868900746e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0001051940635079,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0004989951848983,288.06414794921875,294.1499938964844,295.2203674316406,294.0765075683594,296.6573791503906,295.2549743652344,289.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643685236573,1.3390721420591944e-08,0.0010643551358953,-0.0341205038130283,0.0,0.0,0.0,-0.0114511772990226,60.0,9.582276344299316,-0.0,-7.723989625674221e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.98948235064745e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001051940635079,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,7.769597868900746e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0001051940635079,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0004989951848983,288.06414794921875,294.1499938964844,295.2203674316406,294.0765075683594,296.6573791503906,295.2549743652344,289.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643685236573,1.3390721420591944e-08,0.0010643551358953,-0.0341205038130283,0.0,0.0,0.0,-0.0114511772990226,60.0,9.582276344299316,-0.0,-7.723989625674221e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.94828951661475e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0001047602854669,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,7.737559644738212e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0001047602781909,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,0.000496937544085,288.0756225585937,294.1499938964844,295.2010498046875,294.0697631835937,296.6315002441406,295.2361755371094,289.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599790839478,1.2877475086270353e-08,0.0010599661618471,-0.0327777825295925,0.0,0.0,0.0,-0.01119673717767,60.0,9.51088047027588,-0.0,-7.660419498733972e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.946573845809326e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0001047422265401,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,7.736225234111771e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0001047422192641,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004968518624082,288.0760803222656,294.1499938964844,295.20025634765625,294.06951904296875,296.6304016113281,295.2353820800781,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597961954772,1.2856103737135529e-08,0.0010597833897918,-0.0327218659222126,0.0,0.0,0.0,-0.0111861424520611,60.0,9.507905960083008,-0.0,-7.657778411385152e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.925577614922076e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0001045211174641,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,7.719894347246736e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0001045211174641,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,0.0004958030767738,288.0819702148437,294.1499938964844,295.1903686523437,294.0664978027344,296.6172180175781,295.22607421875,289.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575586929917,1.2594496112683372e-08,0.0010575461201369,-0.0320373922586441,0.0,0.0,0.0,-0.011056451126933,60.0,9.47371768951416,-0.0,-7.625482822959384e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.90417684079148e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0001042957592289,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,7.70324986660853e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0001042957592289,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004947340348735,288.087890625,294.1499938964844,295.1805725097656,294.0637512207031,296.6038513183594,295.21649169921875,289.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552797466516,1.2327854292948361e-08,0.0010552674066275,-0.0313397049903869,0.0,0.0,0.0,-0.0109242713078856,60.0,9.437719345092772,-0.0,-7.59263514282793e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.86217928584665e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0001038535046973,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.670585182495415e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0001038535046973,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004926361725665,288.0997009277344,294.1499938964844,295.16131591796875,294.0591125488281,296.577392578125,295.1979064941406,289.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508040431886,1.1804587529695713e-08,0.0010507922852411,-0.0299704056233167,0.0,0.0,0.0,-0.0106648625805974,60.0,9.36917781829834,-0.0,-7.528380763233147e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.86217928584665e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0001038535046973,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.670585182495415e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0001038535046973,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004926361725665,288.0997009277344,294.1499938964844,295.16131591796875,294.0591125488281,296.577392578125,295.1979064941406,289.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508040431886,1.1804587529695713e-08,0.0010507922852411,-0.0299704056233167,0.0,0.0,0.0,-0.0106648625805974,60.0,9.36917781829834,-0.0,-7.528380763233147e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.82100100372918e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0001034198721754,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,7.638557144673541e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0001034198721754,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,0.0004905792302452,288.1114196777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5511474609375,295.1797790527344,289.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464164661243,1.1291525048306994e-08,0.0010464051738381,-0.0286276452243328,0.0,0.0,0.0,-0.0104105155915021,60.0,9.303655624389648,-0.0,-7.465643392379206e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.82100100372918e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0001034198721754,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,7.638557144673541e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0001034198721754,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,0.0004905792302452,288.1114196777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5511474609375,295.1797790527344,289.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464164661243,1.1291525048306994e-08,0.0010464051738381,-0.0286276452243328,0.0,0.0,0.0,-0.0104105155915021,60.0,9.303655624389648,-0.0,-7.465643392379206e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,9.78079842752777e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,0.0001029965278576,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,7.607288716826588e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,0.0001029965205816,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004885710659436,288.123046875,294.1499938964844,295.1240539550781,294.05279541015625,296.5251159667969,295.162109375,289.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421329643577,1.079062972308975e-08,0.0010421221377328,-0.0273165851831436,0.0,0.0,0.0,-0.0101622007787227,60.0,9.241007804870604,-0.0,-7.404647561770616e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,9.78079842752777e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,0.0001029965278576,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,7.607288716826588e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,0.0001029965205816,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004885710659436,288.123046875,294.1499938964844,295.1240539550781,294.05279541015625,296.5251159667969,295.162109375,289.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421329643577,1.079062972308975e-08,0.0010421221377328,-0.0273165851831436,0.0,0.0,0.0,-0.0101622007787227,60.0,9.241007804870604,-0.0,-7.404647561770616e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,9.74196518654935e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,0.0001025875899358,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,7.57708476157859e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,0.0001025875899358,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,0.000486631237436,288.1346130371094,294.1499938964844,295.1060485839844,294.05084228515625,296.4993896484375,295.1449584960937,289.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037995214574,1.0306791864422848e-08,0.0010379849700257,-0.0260500367730855,0.0,0.0,0.0,-0.0099223423749208,60.0,9.181808471679688,-0.0,-7.345965968852397e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,9.74196518654935e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,0.0001025875899358,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,7.57708476157859e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,0.0001025875899358,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,0.000486631237436,288.1346130371094,294.1499938964844,295.1060485839844,294.05084228515625,296.4993896484375,295.1449584960937,289.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037995214574,1.0306791864422848e-08,0.0010379849700257,-0.0260500367730855,0.0,0.0,0.0,-0.0099223423749208,60.0,9.181808471679688,-0.0,-7.345965968852397e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,9.7230207757093e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0001023880977299,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,7.562350219814107e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.000102388090454,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,0.0004856849263887,288.140380859375,294.1499938964844,295.0971984863281,294.0501403808594,296.4866027832031,295.13653564453125,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359776206314,1.00707611139228e-08,0.0010359674924984,-0.0254321303218603,0.0,0.0,0.0,-0.009805335663259,60.0,9.153154373168944,-0.0,-7.317423467156915e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
