time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.70444016274996e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0001021924399537,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,7.547898712800816e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0001021924326778,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,0.0004847567761316,288.1461486816406,294.1499938964844,295.0884704589844,294.0495910644531,296.4738464355469,295.12823486328125,289.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339978616684,9.839262737898481e-09,0.0010339880827814,-0.0248260628432035,0.0,0.0,0.0,-0.0096905725076794,60.0,9.125199317932127,-0.0,-7.289483505701355e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.668184793554246e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,0.0001018106486299,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.519700011471286e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,0.0001018106413539,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0004829457320738,288.1575927734375,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.1118469238281,289.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301334550604,9.387544075423191e-09,0.0010301241418346,-0.0236433763056993,0.0,0.0,0.0,-0.0094666294753551,60.0,9.070847511291504,-0.0,-7.235118459902878e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.668184793554246e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,0.0001018106486299,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.519700011471286e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,0.0001018106413539,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0004829457320738,288.1575927734375,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.1118469238281,289.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301334550604,9.387544075423191e-09,0.0010301241418346,-0.0236433763056993,0.0,0.0,0.0,-0.0094666294753551,60.0,9.070847511291504,-0.0,-7.235118459902878e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,9.637906623538584e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.0001014918016153,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.496149919461459e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.0001014918016153,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,0.0004814332933165,288.16876220703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4241943359375,295.0969543457031,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269075864925,9.010306278867121e-09,0.0010268986225128,-0.0226556211709976,0.0,0.0,0.0,-0.0092796171084046,60.0,9.025951385498049,-0.0,-7.189872519575148e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,9.637906623538584e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.0001014918016153,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.496149919461459e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.0001014918016153,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,0.0004814332933165,288.16876220703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4241943359375,295.0969543457031,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269075864925,9.010306278867121e-09,0.0010268986225128,-0.0226556211709976,0.0,0.0,0.0,-0.0092796171084046,60.0,9.025951385498049,-0.0,-7.189872519575148e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.603876242181286e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0001011334534268,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,7.469682896044105e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0001011334461509,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,0.000479733425891,288.1800231933594,294.1499938964844,295.0381164550781,294.0487670898437,296.39959716796875,295.08160400390625,289.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232834611088,8.586327204795907e-09,0.0010232748463749,-0.0215453989803791,0.0,0.0,0.0,-0.0090694408863782,60.0,8.978395462036133,-0.0,-7.139190216776117e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.603876242181286e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0001011334534268,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,7.469682896044105e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0001011334461509,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,0.000479733425891,288.1800231933594,294.1499938964844,295.0381164550781,294.0487670898437,296.39959716796875,295.08160400390625,289.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232834611088,8.586327204795907e-09,0.0010232748463749,-0.0215453989803791,0.0,0.0,0.0,-0.0090694408863782,60.0,8.978395462036133,-0.0,-7.139190216776117e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.574621071806176e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,0.0001008253748295,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,7.446928066201508e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,0.0001008253675536,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,0.0004782720352523,288.1911926269531,294.1499938964844,295.02215576171875,294.04913330078125,296.3753356933594,295.06671142578125,289.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201649274677,8.221827663135173e-09,0.0010201567783951,-0.0205908678472042,0.0,0.0,0.0,-0.0088887363672256,60.0,8.933731079101562,-0.0,-7.095761134223721e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.574621071806176e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,0.0001008253748295,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,7.446928066201508e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,0.0001008253675536,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,0.0004782720352523,288.1911926269531,294.1499938964844,295.02215576171875,294.04913330078125,296.3753356933594,295.06671142578125,289.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201649274677,8.221827663135173e-09,0.0010201567783951,-0.0205908678472042,0.0,0.0,0.0,-0.0088887363672256,60.0,8.933731079101562,-0.0,-7.095761134223721e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.558811143506318e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,0.0001006588936434,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,7.434631697833538e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,0.0001006588863674,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,0.0004774823028128,288.19677734375,294.1499938964844,295.0143127441406,294.0493469238281,296.3631896972656,295.0592346191406,289.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184809798374,8.024854558641437e-09,0.0010184729471802,-0.0200750231742858,0.0,0.0,0.0,-0.0087910909205675,60.0,8.910992622375488,-0.0,-7.072347329994956e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.5446222985629e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0001005094745778,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,7.423596252920106e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,0.0001005094745778,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004767735663335,288.2023620605469,294.1499938964844,295.006591796875,294.0495910644531,296.3509826660156,295.0517578125,289.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169688612222,7.848079519590101e-09,0.0010169610613957,-0.019612057134509,0.0,0.0,0.0,-0.0087034543976187,60.0,8.888134002685547,-0.0,-7.051367134636166e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.51915790210478e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0001002413264359,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,7.403790368698537e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0001002413191599,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004755015543196,288.2135314941406,294.1499938964844,294.9914245605469,294.05010986328125,296.3267822265625,295.0372314453125,289.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142546379938,7.530817747181118e-09,0.0010142470709979,-0.0187811385840177,0.0,0.0,0.0,-0.0085461689159274,60.0,8.846236228942871,-0.0,-7.0137922136837e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.51915790210478e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0001002413264359,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,7.403790368698537e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0001002413191599,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004755015543196,288.2135314941406,294.1499938964844,294.9914245605469,294.05010986328125,296.3267822265625,295.0372314453125,289.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142546379938,7.530817747181118e-09,0.0010142470709979,-0.0187811385840177,0.0,0.0,0.0,-0.0085461689159274,60.0,8.846236228942871,-0.0,-7.0137922136837e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.496393613517284e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,0.0001000015981844,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,7.386084325844422e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,0.0001000015981844,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.000474364409456,288.224609375,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.0231628417969,289.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118292411789,7.247194400150647e-09,0.0010118220234289,-0.018038285896182,0.0,0.0,0.0,-0.0084055652841925,60.0,8.8076753616333,-0.0,-6.980285860436197e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.496393613517284e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,0.0001000015981844,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,7.386084325844422e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,0.0001000015981844,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.000474364409456,288.224609375,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.0231628417969,289.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118292411789,7.247194400150647e-09,0.0010118220234289,-0.018038285896182,0.0,0.0,0.0,-0.0084055652841925,60.0,8.8076753616333,-0.0,-6.980285860436197e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.476653212914243e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.979373135138304e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,7.370731327682734e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.979372407542542e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0004733783716801,288.2356262207031,294.1499938964844,294.9622497558594,294.0507202148437,296.2792358398437,295.0095520019531,289.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097254998981,7.001256907557263e-09,0.0010097185149788,-0.0173941142857074,0.0,0.0,0.0,-0.0082836411893367,60.0,8.77170181274414,-0.0,-6.951297137902658e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.476653212914243e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.979373135138304e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,7.370731327682734e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.979372407542542e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0004733783716801,288.2356262207031,294.1499938964844,294.9622497558594,294.0507202148437,296.2792358398437,295.0095520019531,289.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097254998981,7.001256907557263e-09,0.0010097185149788,-0.0173941142857074,0.0,0.0,0.0,-0.0082836411893367,60.0,8.77170181274414,-0.0,-6.951297137902658e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.460058208787814e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.961897740140556e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,7.357823778875172e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.961897012544796e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,0.0004725494072772,288.2465515136719,294.1499938964844,294.9482421875,294.0506286621094,296.2560729980469,294.9964599609375,289.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079577332362,6.7945040704842086e-09,0.0010079509811475,-0.0168525595217943,0.0,0.0,0.0,-0.0081811472773551,60.0,8.738777160644531,-0.0,-6.926973128429381e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.460058208787814e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.961897740140556e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,7.357823778875172e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.961897012544796e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,0.0004725494072772,288.2465515136719,294.1499938964844,294.9482421875,294.0506286621094,296.2560729980469,294.9964599609375,289.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079577332362,6.7945040704842086e-09,0.0010079509811475,-0.0168525595217943,0.0,0.0,0.0,-0.0081811472773551,60.0,8.738777160644531,-0.0,-6.926973128429381e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.44995044847019e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.951253014151008e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,7.349962106673047e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.951253014151008e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,0.0004720445140264,288.25201416015625,294.1499938964844,294.94140625,294.0504150390625,296.24444580078125,294.9898681640625,289.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.668571028711767e-09,0.0010068753035739,-0.0165226906538009,0.0,0.0,0.0,-0.0081187225878238,60.0,8.72217845916748,-0.0,-6.912178207585384e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.441643487662076e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.942505857907236e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,7.343501056311652e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.942505857907236e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,0.0004716295516118,288.2574768066406,294.1499938964844,294.93463134765625,294.05010986328125,296.2327880859375,294.9832458496094,289.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.5650769265346315e-09,0.0010059892665594,-0.0162515956908464,0.0,0.0,0.0,-0.0080674104392528,60.0,8.70524787902832,-0.0,-6.900031479517565e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.428191697224976e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.928340296028182e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,7.333038956858218e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.928340296028182e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0004709576023742,288.2684020996094,294.1499938964844,294.9214172363281,294.0491027832031,296.20965576171875,294.9703063964844,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.3974825437185245e-09,0.0010045552626252,-0.0158125888556242,0.0,0.0,0.0,-0.0079843224957585,60.0,8.673412322998047,-0.0,-6.880384262331063e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.428191697224976e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.928340296028182e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,7.333038956858218e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.928340296028182e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0004709576023742,288.2684020996094,294.1499938964844,294.9214172363281,294.0491027832031,296.20965576171875,294.9703063964844,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.3974825437185245e-09,0.0010045552626252,-0.0158125888556242,0.0,0.0,0.0,-0.0079843224957585,60.0,8.673412322998047,-0.0,-6.880384262331063e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.417490946361796e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.917072020471096e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,7.324715988943353e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.917071292875336e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,0.000470423081424,288.2792663574219,294.1499938964844,294.9085693359375,294.0474548339844,296.186767578125,294.9576721191406,289.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264162966118647e-09,0.0010034155566245,-0.0154633549973368,0.0,0.0,0.0,-0.0079182311892509,60.0,8.643403053283691,-0.0,-6.864775059511885e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.417490946361796e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.917072020471096e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,7.324715988943353e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.917071292875336e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,0.000470423081424,288.2792663574219,294.1499938964844,294.9085693359375,294.0474548339844,296.186767578125,294.9576721191406,289.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264162966118647e-09,0.0010034155566245,-0.0154633549973368,0.0,0.0,0.0,-0.0079182311892509,60.0,8.643403053283691,-0.0,-6.864775059511885e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,9.4098191766534e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.908993524732068e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,7.318748976103961e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.908992797136308e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004700398712884,288.2900695800781,294.1499938964844,294.8961181640625,294.0450744628906,296.1642150878906,294.9453125,289.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026039090007,6.1685865304639265e-09,0.0010025977389886,-0.0152129884809255,0.0,0.0,0.0,-0.0078708482906222,60.0,8.61469554901123,-0.0,-6.853595380107437e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,9.4098191766534e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.908993524732068e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,7.318748976103961e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.908992797136308e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004700398712884,288.2900695800781,294.1499938964844,294.8961181640625,294.0450744628906,296.1642150878906,294.9453125,289.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026039090007,6.1685865304639265e-09,0.0010025977389886,-0.0152129884809255,0.0,0.0,0.0,-0.0078708482906222,60.0,8.61469554901123,-0.0,-6.853595380107437e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.405142918694764e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904069156618787e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,7.315111724892631e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904068429023027e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,0.0004698062839452,288.3008117675781,294.1499938964844,294.884033203125,294.0418395996094,296.1419982910156,294.9332275390625,289.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110329575648166e-09,0.0010020999470725,-0.0150603791698813,0.0,0.0,0.0,-0.0078419689089059,60.0,8.587346076965332,-0.0,-6.846785538527912e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.405142918694764e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904069156618787e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,7.315111724892631e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904068429023027e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,0.0004698062839452,288.3008117675781,294.1499938964844,294.884033203125,294.0418395996094,296.1419982910156,294.9332275390625,289.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110329575648166e-09,0.0010020999470725,-0.0150603791698813,0.0,0.0,0.0,-0.0078419689089059,60.0,8.587346076965332,-0.0,-6.846785538527912e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.401253919349983e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.899973520077764e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,7.312087109312415e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.899973520077764e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,0.0004696120158769,288.30621337890625,294.1499938964844,294.87811279296875,294.0398864746094,296.130859375,294.9271850585937,289.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061879442853524e-09,0.0010016869055107,-0.0149334585294127,0.0,0.0,0.0,-0.0078179566189646,60.0,8.573664665222168,-0.0,-6.84112464455211e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.399139526067302e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,9.897747077047824e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.31044274289161e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,9.897746349452063e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,0.0004695063980761,288.31158447265625,294.1499938964844,294.872314453125,294.0376892089844,296.1197204589844,294.921142578125,289.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035533850479169e-09,0.0010014610597863,-0.0148644438013434,0.0,0.0,0.0,-0.0078048929572105,60.0,8.55982494354248,-0.0,-6.838047283963533e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.397833491675556e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.896371193462984e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,7.309426291612908e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.896371193462984e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.0004694411472883,288.32232666015625,294.1499938964844,294.8609619140625,294.032470703125,296.0975952148437,294.9091796875,289.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019261533651843e-09,0.0010013206629082,-0.0148218171671032,0.0,0.0,0.0,-0.0077968197874724,60.0,8.532769203186035,-0.0,-6.83614729268811e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.397833491675556e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.896371193462984e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,7.309426291612908e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.896371193462984e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.0004694411472883,288.32232666015625,294.1499938964844,294.8609619140625,294.032470703125,296.0975952148437,294.9091796875,289.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019261533651843e-09,0.0010013206629082,-0.0148218171671032,0.0,0.0,0.0,-0.0077968197874724,60.0,8.532769203186035,-0.0,-6.83614729268811e-08,0.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.0,0.050000000745058,9.39952878979966e-05,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.050000000745058,9.898157441057263e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.0,0.050000000745058,7.31074542272836e-05,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.0,0.050000000745058,9.898156713461503e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.050000000745058,0.0004695258685387,288.3330383300781,284.95001220703125,294.8500061035156,294.0260925292969,296.0757141113281,294.8974609375,289.5458374023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015077423304,6.040390410078089e-09,0.0010015016887336,-0.0148771665990352,0.0,0.0,0.0,-0.0078072962351143,60.0,8.506261825561523,-0.0,-6.838615007609405e-08,1.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.0,0.050000000745058,9.39952878979966e-05,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.050000000745058,9.898157441057263e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.0,0.050000000745058,7.31074542272836e-05,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.0,0.050000000745058,9.898156713461503e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.050000000745058,0.0004695258685387,288.3330383300781,284.95001220703125,294.8500061035156,294.0260925292969,296.0757141113281,294.8974609375,289.5458374023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015077423304,6.040390410078089e-09,0.0010015016887336,-0.0148771665990352,0.0,0.0,0.0,-0.0078072962351143,60.0,8.506261825561523,-0.0,-6.838615007609405e-08,1.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.6343006491661072,0.050000000745058,0.0406925156712532,298.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857238769531,0.6343006491661072,0.050000000745058,0.0428511798381805,298.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.6343006491661072,0.050000000745058,0.0316497348248958,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.6343006491661072,0.050000000745058,0.0428511798381805,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857238769531,0.6343006491661072,0.050000000745058,0.2032675296068191,289.267333984375,284.95001220703125,294.8446960449219,294.0226745605469,297.362060546875,297.7972106933594,289.7293395996094,1.0,0.1096931472420692,0.1857258826494217,0.1857258826494217,1.0,1.0,-0.4334906935691833,0.0168984793126583,0.4165922105312347,-0.1004058346152305,0.0,0.0,0.0,10.241272926330566,60.0,1100.0860595703125,0.0,12.23346996307373,1.0,281.0648803710937,283.8653564453125,300.9422607421875,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.972191420847576e-21,4.486095710423788e-21,4.486095710423788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340026855469,0.6326384544372559,0.050000000745058,0.0452306568622589,298.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340026855469,0.6326384544372559,0.050000000745058,0.0476300604641437,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340026855469,0.6326384544372559,0.050000000745058,0.0351793989539146,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340026855469,0.6326384544372559,0.050000000745058,0.0476300604641437,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340026855469,0.6326384544372559,0.050000000745058,0.2259364873170852,290.2435913085937,284.95001220703125,294.83953857421875,294.01934814453125,297.5291748046875,298.48907470703125,290.8191223144531,1.0,0.1210714131593704,0.3714517652988434,0.3714517652988434,1.0,1.0,-0.4819399118423462,0.0759772434830665,0.4059626460075378,-0.0534982085227966,1.0,1.0,0.0,12.52761936187744,60.0,7313.91748046875,0.0,16.673416137695312,1.0,281.1312255859375,287.9317932128906,300.9653015136719,302.8445129394531,293.1499938964844,293.1499938964844,283.1499938964844,2629.3505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1102371960878372,1.0,0.0,0.0,0.5549429655075073,0.5549581050872803,2.420058535790304e-07,3.253214836120605,3.253202199935913,1.2740998499793932e-05,0.0,0.0,-0.0,4648.0615234375,0.0,12.125494956970217,1331.0035400390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0456763282418251,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0480993762612342,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0355260334908962,298.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0480993762612342,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1615905761719,284.95001220703125,294.82977294921875,294.0130920410156,297.017578125,298.45562744140625,286.3273620605469,1.0,0.1405515223741531,0.7429035305976868,0.7429035305976868,1.0,1.0,-0.4866910874843597,0.1984527111053466,0.288238376379013,0.0673700794577598,1.0,1.0,0.0,20.0709171295166,60.0,15080.986328125,0.0,23.171628952026367,1.0,282.3101806640625,286.0265197753906,299.0326232910156,301.00213623046875,293.1499938964844,293.1499938964844,283.1499938964844,2696.536865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106144189834595,1.0,0.0,0.0,1.0937721729278564,1.0937741994857788,8.006302465446424e-08,4.265670299530029,4.265660762786865,9.788095667317975e-06,0.0,0.0,-0.0,5553.9296875,0.0,40.07136917114258,1895.402587890625,0.0,989.4957885742188,0.2799937725067138,1.0,0.0,3.0,1.0,0.0
