time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0456763282418251,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0480993762612342,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0355260334908962,298.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.0480993762612342,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1615905761719,284.95001220703125,294.82977294921875,294.0130920410156,297.017578125,298.45562744140625,286.3273620605469,1.0,0.1405515223741531,0.7429035305976868,0.7429035305976868,1.0,1.0,-0.4866910874843597,0.1984527111053466,0.288238376379013,0.0673700794577598,1.0,1.0,0.0,20.0709171295166,60.0,15080.986328125,0.0,23.171628952026367,1.0,282.3101806640625,286.0265197753906,299.0326232910156,301.00213623046875,293.1499938964844,293.1499938964844,283.1499938964844,2696.536865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106144189834595,1.0,0.0,0.0,1.0937721729278564,1.0937741994857788,8.006302465446424e-08,4.265670299530029,4.265660762786865,9.788095667317975e-06,0.0,0.0,-0.0,5553.9296875,0.0,40.07136917114258,1895.402587890625,0.0,989.4957885742188,0.2799937725067138,1.0,0.0,3.0,1.0,0.0
17733900,298.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498778820037842,0.050000000745058,0.0458133779466152,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498778820037842,0.050000000745058,0.0482436940073967,298.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498778820037842,0.050000000745058,0.0356326289474964,298.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498778820037842,0.050000000745058,0.0482436940073967,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498778820037842,0.050000000745058,0.2288473099470138,285.8827209472656,284.95001220703125,294.8251647949219,294.0101318359375,296.89697265625,298.4145812988281,285.5146789550781,1.0,0.1489468067884445,0.928629457950592,0.928629457950592,1.0,1.0,-0.4881514012813568,0.2073570787906646,0.2807943224906921,0.0759622156620025,1.0,1.0,0.0,23.734140396118164,60.0,14125.8955078125,0.0,26.319480895996094,1.0,282.6963195800781,285.2737731933594,297.8363342285156,299.4634094238281,293.1499938964844,293.1499938964844,283.1499938964844,4144.076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294801831245422,1.0,0.0,0.0,1.3559317588806152,1.355934977531433,1.2268858995412302e-07,4.2659173011779785,4.265907764434815,9.785987458599266e-06,0.0,0.0,-0.0,5006.31396484375,0.0,76.30990600585938,1895.4361572265625,0.0,1104.92822265625,0.3411946296691894,1.0,0.0,3.0,1.0,0.0
17733960,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.5330329537391663,0.050000000745058,0.045944157987833,298.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.5330329537391663,0.050000000745058,0.0483814105391502,298.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.5330329537391663,0.050000000745058,0.0357343442738056,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.5330329537391663,0.050000000745058,0.0483814105391502,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.5330329537391663,0.050000000745058,0.2295005768537521,285.36004638671875,284.95001220703125,294.8207092285156,294.0072937011719,296.831787109375,298.3744506835937,285.2344055175781,1.0,0.1565037369728088,0.9429035186767578,0.9429035186767578,0.800000011920929,1.0,-0.4895451664924621,0.2141971290111541,0.2753480672836303,0.0825324952602386,1.0,1.0,0.0,27.23307037353516,60.0,13685.3115234375,0.0,29.34653854370117,1.0,282.9326477050781,285.01739501953125,297.1174621582031,298.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,5645.19580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601170539855957,1.0,0.0,0.0,1.582572102546692,1.5825763940811155,1.671169798100891e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.0068359375,0.0,121.32645416259766,1895.4371337890625,0.0,935.337646484375,0.3991113603115082,1.0,0.0,3.0,1.0,0.0
17734020,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.046181347221136,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.0486311838030815,298.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.0359188243746757,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.0486311838030815,298.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.2306853979825973,285.0767517089844,284.95001220703125,294.81231689453125,294.0019836425781,296.0033874511719,298.3046264648437,285.0283203125,1.0,0.1693451404571533,0.9714517593383788,0.9714517593383788,0.4000000059604645,1.0,-0.4920700192451477,0.3530197143554687,0.1390503048896789,0.2203320562839508,0.9834020733833312,0.9834020733833312,0.0,33.596614837646484,60.0,13508.41796875,0.0,34.915245056152344,1.0,283.1146545410156,284.7556457519531,296.6302185058594,297.73736572265625,293.1499938964844,293.1499938964844,283.1499938964844,9096.2841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119832158088684,1.0,0.0,0.0,1.9919049739837649,1.9919118881225584,2.6474674541532295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.2880859375,0.0,242.5451812744141,1895.4371337890625,0.0,545.0816650390625,0.4988224804401397,1.0,0.0,3.0,1.0,0.0
17734080,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.046181347221136,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.0486311838030815,298.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.0359188243746757,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.0486311838030815,298.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101789236068726,0.050000000745058,0.2306853979825973,285.0767517089844,284.95001220703125,294.81231689453125,294.0019836425781,296.0033874511719,298.3046264648437,285.0283203125,1.0,0.1693451404571533,0.9714517593383788,0.9714517593383788,0.4000000059604645,1.0,-0.4920700192451477,0.3530197143554687,0.1390503048896789,0.2203320562839508,0.9834020733833312,0.9834020733833312,0.0,33.596614837646484,60.0,13508.41796875,0.0,34.915245056152344,1.0,283.1146545410156,284.7556457519531,296.6302185058594,297.73736572265625,293.1499938964844,293.1499938964844,283.1499938964844,9096.2841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119832158088684,1.0,0.0,0.0,1.9919049739837649,1.9919118881225584,2.6474674541532295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.2880859375,0.0,242.5451812744141,1895.4371337890625,0.0,545.0816650390625,0.4988224804401397,1.0,0.0,3.0,1.0,0.0
17734140,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.500450074672699,0.050000000745058,0.0463148467242717,298.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.500450074672699,0.050000000745058,0.0487717650830745,298.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.500450074672699,0.050000000745058,0.0360226593911647,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.500450074672699,0.050000000745058,0.0487717650830745,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.500450074672699,0.050000000745058,0.2313522547483444,284.93438720703125,284.95001220703125,294.8072814941406,293.9988098144531,295.05419921875,298.2668151855469,284.873291015625,1.0,0.1761557608842849,0.9897546768188475,0.9897546768188475,0.1435509175062179,1.0,-0.4934992492198944,0.4713773429393768,0.0221218820661306,0.3379685282707214,0.9133859872817992,0.9133859872817992,0.0,37.18586730957031,60.0,13336.177734375,-0.0,38.08940887451172,1.0,283.1410522460937,284.6065368652344,296.64080810546875,297.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,12136.2626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653597176074981,1.0,0.0,0.0,2.1986210346221924,2.19862961769104,3.2254786219709786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.62109375,0.0,330.9160461425781,1895.4371337890625,0.0,411.28228759765625,0.547473669052124,1.0,0.0,3.0,1.0,0.0
17734200,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960402548313141,0.050000000745058,0.0463835671544075,298.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960402548313141,0.050000000745058,0.0488441288471221,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960402548313141,0.050000000745058,0.0360761061310768,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960402548313141,0.050000000745058,0.0488441288471221,297.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960402548313141,0.050000000745058,0.2316955178976059,284.8525390625,284.95001220703125,294.8045959472656,293.99713134765625,294.82501220703125,298.24755859375,284.8045349121094,1.0,0.1795280128717422,1.0,1.0,0.0,1.0,-0.4942279160022735,0.4942258596420288,2.058463223875151e-06,0.3606444597244262,0.8444352746009827,0.8444352746009827,0.0,39.02822494506836,60.0,13235.7958984375,-0.0,39.71904754638672,1.0,283.1459350585937,284.5579528808594,296.6869812011719,297.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,14820.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461968839168548,1.0,0.0,0.0,2.253225088119507,2.253234386444092,3.3876810334732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.01123046875,0.0,365.7662658691406,1895.4371337890625,0.0,366.3940124511719,0.5602194666862488,1.0,0.0,3.0,1.0,0.0
17734260,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.4878803789615631,0.050000000745058,0.046523630619049,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.4878803789615631,0.050000000745058,0.0489916242659091,298.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.4878803789615631,0.050000000745058,0.0361850447952747,298.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.4878803789615631,0.050000000745058,0.0489916242659091,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.4878803789615631,0.050000000745058,0.2323951721191406,284.772705078125,284.95001220703125,294.7988586425781,293.9935607910156,294.7996520996094,298.2086181640625,284.7793884277344,1.0,0.1861694157123565,1.0,1.0,0.0,1.0,-0.4957199990749359,0.4957196414470672,3.577929419407156e-07,0.3620772063732147,0.7087946534156799,0.7087946534156799,0.0,42.777042388916016,60.0,12974.7041015625,-0.0,43.04147720336914,1.0,283.1493530273437,284.5964660644531,296.8100280761719,297.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,22982.912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187860190868377,1.0,0.0,0.0,2.1205999851226807,2.120609998703003,3.00061913094396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.974609375,0.0,347.75054931640625,1895.4371337890625,0.0,310.0589599609375,0.5466148853302002,1.0,0.0,3.0,1.0,0.0
17734320,298.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.4862886667251587,0.050000000745058,0.0465525053441524,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.4862886667251587,0.050000000745058,0.0490220300853252,298.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.4862886667251587,0.050000000745058,0.0362075045704841,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.4862886667251587,0.050000000745058,0.0490220300853252,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.4862886667251587,0.050000000745058,0.232539415359497,284.7795715332031,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.20068359375,284.7951354980469,1.0,0.1875073313713073,1.0,1.0,0.0,1.0,-0.4960277378559112,0.4960273802280426,3.580431666705408e-07,0.3623851537704468,0.6917609572410583,0.6917609572410583,0.0,43.550048828125,48.0,12926.4853515625,-0.0,43.72897720336914,1.0,283.1495361328125,284.6277770996094,296.83551025390625,297.8075866699219,293.1499938964844,293.1499938964844,283.1499938964844,24243.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415160596370697,1.0,0.0,0.0,2.064905166625977,2.064915180206299,2.8450742206587165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.81298828125,0.0,331.44439697265625,1895.4371337890625,0.0,303.1899719238281,0.5344716906547546,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840016663074493,0.050000000745058,0.0465945489704608,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840016663074493,0.050000000745058,0.0490663014352321,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840016663074493,0.050000000745058,0.036240205168724,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840016663074493,0.050000000745058,0.0490663014352321,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840016663074493,0.050000000745058,0.2327494174242019,284.8797912597656,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.9066467285156,1.0,0.1889717280864715,1.0,1.0,0.0,1.0,-0.4964760243892669,0.4964756667613983,3.5862117897522694e-07,0.3631486892700195,0.6799276471138,0.6799276471138,0.0,44.67868041992188,48.0,12867.6259765625,-0.0,44.73410034179688,1.0,283.1499328613281,284.7836608886719,296.9404602050781,297.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,23060.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071640968322754,1.0,0.0,0.0,1.870795488357544,1.8708041906356807,2.335318072255177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.1455078125,0.0,258.6028137207031,1895.4371337890625,0.0,288.44793701171875,0.496228963136673,1.0,0.0,3.0,1.0,0.0
17734440,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4840539395809173,0.050000000745058,0.0465935803949832,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4840539395809173,0.050000000745058,0.0490652844309806,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4840539395809173,0.050000000745058,0.0362394526600837,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4840539395809173,0.050000000745058,0.0490652844309806,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4840539395809173,0.050000000745058,0.2327445894479751,284.8847351074219,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641540527344,284.91046142578125,1.0,0.1889125853776931,1.0,1.0,0.0,1.0,-0.4964657425880432,0.4964653849601745,3.5862223057847586e-07,0.3631626963615417,0.6812888979911804,0.6812888979911804,0.0,44.65304946899414,36.0,12872.5947265625,-0.0,44.71124267578125,1.0,283.1499328613281,284.78717041015625,296.9447326660156,297.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,22855.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072195589542389,1.0,0.0,0.0,1.868582844734192,1.868591547012329,2.329797297306868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.85546875,0.0,257.11016845703125,1895.4371337890625,0.0,288.5483703613281,0.492377758026123,1.0,0.0,3.0,1.0,0.0
17734500,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.4852557480335235,0.050000000745058,0.046571422368288,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.4852557480335235,0.050000000745058,0.0490419529378414,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.4852557480335235,0.050000000745058,0.036222219467163,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.4852557480335235,0.050000000745058,0.0490419529378414,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.4852557480335235,0.050000000745058,0.2326339036226272,284.92822265625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493530273437,284.9429931640625,1.0,0.187736302614212,1.0,1.0,0.0,1.0,-0.496229737997055,0.4962293803691864,3.585286094676121e-07,0.3632250726222992,0.6963309049606323,0.6963309049606323,0.0,44.06293487548828,36.0,12889.1923828125,-0.0,44.18529891967773,1.0,283.14996337890625,284.8200378417969,296.9845275878906,297.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,20478.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409143716096878,1.0,0.0,0.0,1.8406786918640137,1.8406867980957031,2.2607335381508165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.1787109375,0.0,239.35108947753903,1895.4371337890625,0.0,292.04736328125,0.4842457473278045,1.0,0.0,3.0,1.0,0.0
17734560,298.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878057241439819,0.050000000745058,0.0465249717235565,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878057241439819,0.050000000745058,0.048993032425642,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878057241439819,0.050000000745058,0.0361860878765583,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878057241439819,0.050000000745058,0.048993032425642,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878057241439819,0.050000000745058,0.2324018627405166,284.9493408203125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13653564453125,284.9544677734375,1.0,0.1854287385940551,1.0,1.0,0.0,1.0,-0.4957347810268402,0.4957344233989715,3.5821662436319457e-07,0.3631008863449096,0.7074002027511597,0.7074002027511597,0.0,42.82314682006836,25.0,12903.66015625,-0.0,43.082008361816406,1.0,283.1499938964844,284.8265991210937,297.0099792480469,298.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,19128.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131746292114258,1.0,0.0,0.0,1.8390127420425413,1.839020609855652,2.25664322783814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.939453125,0.0,233.7544708251953,1895.4371337890625,0.0,299.4775085449219,0.4809691905975342,1.0,0.0,3.0,1.0,0.0
17734620,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943729341030121,0.050000000745058,0.0464108921587467,298.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943729341030121,0.050000000745058,0.0488729029893875,298.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943729341030121,0.050000000745058,0.0360973589122295,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943729341030121,0.050000000745058,0.0488729029893875,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943729341030121,0.050000000745058,0.2318320125341415,284.9555358886719,284.95001220703125,294.78155517578125,293.9829406738281,294.7820739746094,298.1184997558594,284.9546813964844,1.0,0.1798082888126373,1.0,1.0,0.0,1.0,-0.4945194721221924,0.4945191144943237,3.573687195057573e-07,0.3626141548156738,0.7136927843093872,0.7136927843093872,0.0,39.77668380737305,25.0,12880.951171875,-0.0,40.38009262084961,1.0,283.1499938964844,284.82501220703125,297.0212707519531,298.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,18307.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202310442924499,1.0,0.0,0.0,1.838366866111756,1.838374614715576,2.2550582912117534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.99560546875,0.0,230.4641876220703,1895.4371337890625,0.0,312.8309631347656,0.4789344370365143,1.0,0.0,3.0,1.0,0.0
17734680,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960685074329376,0.050000000745058,0.0463830977678298,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960685074329376,0.050000000745058,0.0488436371088027,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4961466491222381,0.1550220400094986,0.0360917299985885,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960685074329376,0.050000000745058,0.0488436371088027,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960685074329376,0.050000000745058,0.2316931784152984,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1154479980469,284.9539489746094,1.0,0.1784221827983856,1.0,1.0,0.0,1.0,-0.4942421913146972,0.4942418336868286,3.57168346454273e-07,0.3624875843524933,0.7138458490371704,0.7138458490371704,0.0,39.034427642822266,43.0,12873.14453125,-0.0,39.72579956054688,1.0,283.1499938964844,284.8245849609375,297.01953125,298.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,18264.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213270246982574,1.0,0.0,0.0,1.837667346000672,1.837675094604492,2.25334247261344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.40478515625,0.0,230.09225463867188,1895.4371337890625,0.0,314.9466857910156,0.4786852598190307,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057427287101746,0.050000000745058,0.0462389662861824,298.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057427287101746,0.1466244757175445,0.0486918613314628,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7467239499092102,0.1531083732843399,0.1061955317854881,298.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057427287101746,0.050000000745058,0.0486918613314628,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057427287101746,0.050000000745058,0.2309732139110565,285.03680419921875,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.0822448730469,285.1011657714844,1.0,0.1801628917455673,1.0,1.0,0.0,1.0,-0.5769652724266052,0.5769648551940918,4.311241639243235e-07,0.4254105687141418,0.7792500257492065,0.7792500257492065,0.0,35.84597396850586,43.0,14540.767578125,-0.0,46.161163330078125,1.0,283.1499938964844,284.9828491210937,297.0282897949219,298.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,16056.8466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271981418132782,1.0,0.0,0.0,1.8862789869308472,1.8862864971160889,2.374134027149921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.21142578125,0.0,236.51565551757807,1895.4371337890625,0.0,326.4828491210937,0.4860798120498657,1.0,0.0,3.0,1.0,0.0
17734800,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.5159104466438293,0.050000000745058,0.0461126118898391,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7173582911491394,0.1475693434476852,0.1195813342928886,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7626367211341858,0.1511641144752502,0.1072022914886474,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.5159104466438293,0.050000000745058,0.0485587976872921,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.5159104466438293,0.050000000745058,0.2303420305252075,285.1451416015625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0503234863281,285.2098693847656,1.0,0.1833304166793823,1.0,1.0,0.0,1.0,-0.6620395183563232,0.662039041519165,5.132383193995338e-07,0.4895403981208801,0.8850184679031372,0.8850184679031372,0.0,33.18497085571289,46.0,16273.51953125,-0.0,53.959617614746094,1.0,283.1499938964844,285.0574951171875,297.0598449707031,298.1783447265625,293.1499938964844,293.1499938964844,283.1499938964844,12709.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349005222320556,1.0,0.0,0.0,2.009087085723877,2.009094715118408,2.69333867208843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.478515625,0.0,263.10894775390625,1895.4371337890625,0.0,342.16485595703125,0.5064699649810791,1.0,0.0,3.0,1.0,0.0
17734860,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117570161819458,0.050000000745058,0.046161126345396,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7443696856498718,0.1431577801704406,0.1376792937517166,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7557935118675232,0.151847556233406,0.1066411361098289,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117570161819458,0.14324951171875,0.0486098863184452,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117570161819458,0.050000000745058,0.2305843830108642,285.2947082519531,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9790344238281,285.28253173828125,1.0,0.1877645403146743,1.0,1.0,0.0,1.0,-0.6836434602737427,0.6836429238319397,5.358929797694145e-07,0.5071287751197815,1.0,1.0,0.0,34.68490219116211,46.0,17407.6015625,-0.0,58.58493423461914,1.0,283.1499938964844,285.01629638671875,297.157958984375,298.41265869140625,293.1499938964844,293.1499938964844,283.1499938964844,11384.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667777717113495,1.0,0.0,0.0,2.2472147941589355,2.2472236156463623,3.369632679550705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.57568359375,0.0,347.3846130371094,1895.4371337890625,0.0,414.811767578125,0.5561005473136902,1.0,0.0,3.0,1.0,0.0
17734920,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.518282413482666,0.050000000745058,0.0460860505700111,297.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.751366138458252,0.1427545100450515,0.1369605064392089,297.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.7650896310806274,0.1525623202323913,0.1069096401333808,297.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.6427099108695984,0.1443288326263427,0.0859344229102134,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.518282413482666,0.050000000745058,0.2302093654870987,285.2815856933594,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9677734375,285.2764587402344,1.0,0.1893639862537384,1.0,1.0,0.0,1.0,-0.7273548245429993,0.7273542881011963,5.814288215333363e-07,0.5392721891403198,1.0,1.0,0.0,33.06141662597656,64.0,18023.0390625,-0.0,62.87862014770508,1.0,283.1499938964844,285.01519775390625,297.1649169921875,298.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,11761.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474380224943161,1.0,0.0,0.0,2.2843616008758545,2.284370422363281,3.481954138351284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.86376953125,0.0,364.88714599609375,1895.4371337890625,0.0,434.2607727050781,0.5680572390556335,1.0,0.0,3.0,1.0,0.0
17734980,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.7184126973152161,0.1433690786361694,0.1072040200233459,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.7621489763259888,0.143019437789917,0.1361308693885803,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.7837269306182861,0.1565601676702499,0.109225332736969,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.7585869431495667,0.1394190788269043,0.1342076063156128,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.5281644463539124,0.050000000745058,0.2297116219997406,285.40313720703125,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.4428405761719,1.0,0.2010772973299026,1.0,1.0,0.0,1.0,-0.8597835898399353,0.859782874584198,7.341222953982651e-07,0.6396101117134094,1.0,1.0,0.0,31.68280982971192,64.0,20808.48046875,-0.0,82.61210632324219,1.0,283.1499938964844,285.1552734375,297.1810607910156,298.5929260253906,293.1499938964844,293.1499938964844,283.1499938964844,13506.7763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068902373313904,1.0,0.0,0.0,2.447934627532959,2.4479451179504395,3.998462432264205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.90673828125,0.0,449.0198974609375,1895.4371337890625,0.0,528.5159301757812,0.6049550771713257,1.0,0.0,3.0,1.0,0.0
17735040,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.7466951608657837,0.1403347700834274,0.1233166232705116,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.7586987018585205,0.143482968211174,0.1364386230707168,297.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.7815347909927368,0.1578285992145538,0.1100849583745002,297.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.7529692053794861,0.1384217441082,0.133297249674797,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.5249162316322327,0.050000000745058,0.2298651039600372,285.46441650390625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8800964355469,285.5047607421875,1.0,0.2049066424369812,1.0,1.0,0.0,1.0,-0.8796421885490417,0.8796414136886597,7.591522148686636e-07,0.65514075756073,1.0,1.0,0.0,32.714805603027344,52.0,21402.27734375,-0.0,87.79330444335938,1.0,283.1499938964844,285.198486328125,297.1859436035156,298.64239501953125,293.1499938964844,293.1499938964844,283.1499938964844,13899.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516281008720398,1.0,0.0,0.0,2.483229398727417,2.483240127563477,4.114594673865213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.05224609375,0.0,468.7234802246094,1895.4371337890625,0.0,559.4735717773438,0.6164445281028748,1.0,0.0,3.0,1.0,0.0
17735100,297.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7366358041763306,0.1342357993125915,0.1241589486598968,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7486352324485779,0.1449050456285476,0.1376473903656005,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7734140157699585,0.1608556658029556,0.1122364997863769,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7381156086921692,0.1371655613183975,0.1315936595201492,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.5151563286781311,0.050000000745058,0.2303795367479324,285.5340881347656,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8343811035156,285.5317687988281,1.0,0.2092453092336654,1.0,1.0,0.0,1.0,-0.8832786083221436,0.8832778334617615,7.641376100764319e-07,0.6585460901260376,1.0,1.0,0.0,35.50967025756836,52.0,21808.728515625,-0.0,92.67647552490234,1.0,283.1499938964844,285.1796264648437,297.18865966796875,298.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,14988.4716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379610061645508,1.0,0.0,0.0,2.578711032867432,2.5787224769592285,4.437094389686536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.20947265625,0.0,524.8971557617188,1895.4371337890625,0.0,638.1815185546875,0.6369218230247498,1.0,0.0,3.0,1.0,0.0
17735160,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058898925781,0.7230057120323181,0.1308668851852417,0.1203444078564643,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.7443270087242126,0.146560713648796,0.1391758769750595,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.7707104682922363,0.1638008952140808,0.1143728792667388,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.7303586602210999,0.1368630975484848,0.1309439837932586,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.5097428560256958,0.050000000745058,0.2307047992944717,285.5059814453125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8275146484375,285.4949951171875,1.0,0.2117906510829925,1.0,1.0,0.0,1.0,-0.8827083706855774,0.8827076554298401,7.63743457810051e-07,0.6586424708366394,1.0,1.0,0.0,37.24721145629883,40.0,21877.28515625,-0.0,95.17520904541016,1.0,283.1499938964844,285.130615234375,297.15771484375,298.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,15834.0419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547205209732056,1.0,0.0,0.0,2.65045166015625,2.650463819503784,4.687411774284557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.07275390625,0.0,569.9358520507812,1895.4371337890625,0.0,706.5581665039062,0.6571545004844666,1.0,0.0,3.0,1.0,0.0
17735220,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7154319286346436,0.1290048509836197,0.1174337863922119,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7468966841697693,0.1495175659656524,0.1419282704591751,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7759762406349182,0.1684895008802414,0.1177198067307472,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7287625074386597,0.1374638229608535,0.1311525404453277,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.5081737041473389,0.1216458976268768,0.2308051139116287,285.44293212890625,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.76104736328125,285.43487548828125,1.0,0.2128873318433761,1.0,1.0,0.0,1.0,-0.8869040608406067,0.8869032859802246,7.696116881561466e-07,0.6627222299575806,1.0,1.0,0.0,37.838844299316406,40.0,22067.291015625,-0.0,96.8957061767578,1.0,283.1499938964844,285.0558166503906,297.0770263671875,298.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17355.5234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702929496765137,1.0,0.0,0.0,2.7748711109161377,2.7748844623565674,5.137821403877751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.87158203125,0.0,654.0259399414062,1895.4371337890625,0.0,776.5177001953125,0.6845391392707825,1.0,0.0,3.0,1.0,0.0
17735280,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.7602055668830872,0.1291410624980926,0.1169188544154167,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.7980523705482483,0.1502319127321243,0.1420992165803909,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.8291584253311157,0.1695024520158767,0.1180700585246086,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.7760094404220581,0.1378169059753418,0.1309300810098648,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.6378435492515564,0.1219868287444114,0.3452167510986328,285.4393615722656,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73260498046875,285.46826171875,1.0,0.2150687724351883,1.0,1.0,0.0,1.0,-1.0242068767547607,1.0242059230804443,9.537891401123488e-07,0.762874186038971,1.0,1.0,0.0,29.169517517089844,58.0,23853.337890625,-0.0,112.08000946044922,1.0,283.1499938964844,285.1138000488281,297.0625305175781,298.6573791503906,293.1499938964844,293.1499938964844,283.1499938964844,17591.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719771385192871,1.0,0.0,0.0,2.7936904430389404,2.79370379447937,5.207746767155186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.58349609375,0.0,667.4232177734375,1895.4371337890625,0.0,784.4744873046875,0.6920565962791443,1.0,0.0,3.0,1.0,0.0
17735340,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8346734046936035,0.1308830678462982,0.1177626475691795,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8800793290138245,0.154549092054367,0.1458427906036377,297.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9206831455230712,0.1752090156078338,0.122341863811016,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8534447550773621,0.1406966149806976,0.1329962909221649,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.8052170276641846,0.1145140826702117,0.5254130959510803,286.0387268066406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7419128417969,286.0439147949219,1.0,0.2347654849290847,1.0,1.0,0.0,1.0,-1.2533015012741089,1.2533001899719238,1.3386109003477031e-06,0.9504847526550292,1.0,1.0,0.0,23.48636054992676,46.0,29322.05078125,-0.0,162.35304260253906,1.0,283.1499938964844,285.5594787597656,297.1767272949219,299.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,19198.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095273494720459,1.0,0.0,0.0,2.9184775352478027,2.918492317199707,5.683371568920847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.0908203125,0.0,760.9143676757812,1895.4371337890625,0.0,983.1351928710938,0.7224959135055542,1.0,0.0,3.0,1.0,0.0
17735400,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8346734046936035,0.1308830678462982,0.1177626475691795,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8800793290138245,0.154549092054367,0.1458427906036377,297.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9206831455230712,0.1752090156078338,0.122341863811016,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8534447550773621,0.1406966149806976,0.1329962909221649,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.8052170276641846,0.1145140826702117,0.5254130959510803,286.0387268066406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7419128417969,286.0439147949219,1.0,0.2347654849290847,1.0,1.0,0.0,1.0,-1.2533015012741089,1.2533001899719238,1.3386109003477031e-06,0.9504847526550292,1.0,1.0,0.0,23.48636054992676,46.0,29322.05078125,-0.0,162.35304260253906,1.0,283.1499938964844,285.5594787597656,297.1767272949219,299.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,19198.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095273494720459,1.0,0.0,0.0,2.9184775352478027,2.918492317199707,5.683371568920847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.0908203125,0.0,760.9143676757812,1895.4371337890625,0.0,983.1351928710938,0.7224959135055542,1.0,0.0,3.0,1.0,0.0
17735460,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7862787246704102,0.1319165527820587,0.1189515590667724,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8310109376907349,0.1565356850624084,0.1482149511575698,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8641178011894226,0.1766994893550872,0.1236642226576805,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8064297437667847,0.1422521770000457,0.134859412908554,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7461989521980286,0.1109569668769836,0.5075482726097107,285.9886779785156,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.687744140625,285.97857666015625,1.0,0.2403474152088165,1.0,1.0,0.0,1.0,-1.240028977394104,1.240027666091919,1.3130394336258178e-06,0.9385610818862916,1.0,1.0,0.0,28.943078994750977,46.0,29203.490234375,-0.0,169.7976531982422,1.0,283.1499938964844,285.4847106933594,297.17779541015625,299.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,20268.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373774409294128,1.0,0.0,0.0,2.9986917972564697,2.998707294464112,6.000079793011537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.16943359375,0.0,825.3958740234375,1895.4371337890625,0.0,1155.9775390625,0.7392454147338867,1.0,0.0,3.0,1.0,0.0
17735520,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7755135893821716,0.1323564201593399,0.1194515004754066,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8211578130722046,0.1573715656995773,0.1491480767726898,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.852802574634552,0.1774096935987472,0.1242182850837707,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7957072257995605,0.1429103314876556,0.1356084048748016,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.7329234480857849,0.1097060367465019,0.5010334849357605,285.9589538574219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.66717529296875,285.9512939453125,1.0,0.2418982684612274,1.0,1.0,0.0,1.0,-1.2354919910430908,1.2354906797409058,1.3047167612967314e-06,0.9348928928375244,1.0,1.0,0.0,30.53474235534668,34.0,29158.529296875,-0.0,171.73135375976562,1.0,283.1499938964844,285.4570617675781,297.1439514160156,299.1540832519531,293.1499938964844,293.1499938964844,283.1499938964844,20671.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464848518371582,1.0,0.0,0.0,3.028388023376465,3.028403759002685,6.119506110735529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.5517578125,0.0,850.161376953125,1895.4371337890625,0.0,1216.7503662109375,0.7493407726287842,1.0,0.0,3.0,1.0,0.0
17735580,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.7684521675109863,0.133519560098648,0.1205915883183479,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8155989646911621,0.159641683101654,0.1514144390821457,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.8462952971458435,0.1797471493482589,0.1258217096328735,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.7893078327178955,0.1446837335824966,0.1373969912528991,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.7189924120903015,0.1073900759220123,0.4885749220848083,285.8879089355469,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6178894042969,285.88287353515625,1.0,0.242657721042633,1.0,1.0,0.0,1.0,-1.2286938428878784,1.2286925315856934,1.2922978385176975e-06,0.9293798804283142,1.0,1.0,0.0,31.91051483154297,25.0,29171.208984375,-0.0,172.4895477294922,1.0,283.1499938964844,285.38299560546875,297.0418701171875,299.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,22048.646484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590661406517029,1.0,0.0,0.0,3.127626895904541,3.127643823623657,6.52714390980691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.21142578125,0.0,936.5086059570312,1895.4371337890625,0.0,1303.908203125,0.7736085057258606,1.0,0.0,3.0,1.0,0.0
17735640,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.7684521675109863,0.133519560098648,0.1205915883183479,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8155989646911621,0.159641683101654,0.1514144390821457,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.8462952971458435,0.1797471493482589,0.1258217096328735,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.7893078327178955,0.1446837335824966,0.1373969912528991,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.7189924120903015,0.1073900759220123,0.4885749220848083,285.8879089355469,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6178894042969,285.88287353515625,1.0,0.242657721042633,1.0,1.0,0.0,1.0,-1.2286938428878784,1.2286925315856934,1.2922978385176975e-06,0.9293798804283142,1.0,1.0,0.0,31.91051483154297,25.0,29171.208984375,-0.0,172.4895477294922,1.0,283.1499938964844,285.38299560546875,297.0418701171875,299.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,22048.646484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590661406517029,1.0,0.0,0.0,3.127626895904541,3.127643823623657,6.52714390980691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.21142578125,0.0,936.5086059570312,1895.4371337890625,0.0,1303.908203125,0.7736085057258606,1.0,0.0,3.0,1.0,0.0
