time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.7732897400856018,0.1341190636157989,0.1210942566394805,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.8211145997047424,0.1607894450426101,0.152461901307106,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8521745800971985,0.1811148673295974,0.1267111450433731,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.7948474884033203,0.1455795466899871,0.1382088214159011,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.7206122875213623,0.1067698299884796,0.4849896132946014,285.8605651855469,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59796142578125,285.8554077148437,1.0,0.24168461561203,1.0,1.0,0.0,1.0,-1.2282917499542236,1.2282904386520386,1.2915497791254893e-06,0.9290347695350648,1.0,1.0,0.0,31.30667495727539,25.0,29246.552734375,-0.0,171.10206604003906,1.0,283.1499938964844,285.3506164550781,297.00885009765625,299.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,22820.935546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603801846504211,1.0,0.0,0.0,3.1819305419921875,3.181947946548462,6.755768140465079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.35791015625,0.0,986.1412353515624,1895.4371337890625,0.0,1313.2181396484375,0.7841076254844666,1.0,0.0,3.0,1.0,0.0
17735760,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.7828825116157532,0.1347628980875015,0.1216058433055877,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.8311235904693604,0.1619809120893478,0.1535181850194931,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.8633061647415161,0.182599201798439,0.1276712715625763,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.8052496910095215,0.146514743566513,0.1390251070261001,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.7266749739646912,0.1063776388764381,0.4825086593627929,285.840087890625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5805053710937,285.8367004394531,1.0,0.2399471253156662,1.0,1.0,0.0,1.0,-1.2293270826339722,1.229325771331787,1.293412537961558e-06,0.9298471808433532,1.0,1.0,0.0,30.060028076171875,25.0,29307.880859375,-0.0,168.81710815429688,1.0,283.1499938964844,285.3294677734375,296.9898681640625,298.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,23339.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604077219963074,1.0,0.0,0.0,3.217869281768799,3.2178871631622314,6.90923741331062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.41796875,0.0,1019.9344482421876,1895.4371337890625,0.0,1313.4139404296875,0.7957071661949158,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7947498559951782,0.1357879191637039,0.122451364994049,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.8436585664749146,0.1638214290142059,0.1551785767078399,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8776577115058899,0.1849463582038879,0.1292306780815124,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.8175203800201416,0.1479698419570922,0.1403230726718902,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.7339763045310974,0.1060539186000824,0.4803253710269928,285.8130798339844,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.5578308105469,285.8102111816406,1.0,0.2387093305587768,1.0,1.0,0.0,1.0,-1.2331427335739136,1.2331414222717283,1.300324015574006e-06,0.9328780174255372,1.0,1.0,0.0,28.757917404174805,25.0,29475.3828125,-0.0,167.2698516845703,1.0,283.1499938964844,285.2962341308594,296.9798278808594,298.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,24336.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660094678401947,1.0,0.0,0.0,3.285864353179932,3.2858829498291016,7.204313305919641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.72607421875,0.0,1085.965576171875,1895.4371337890625,0.0,1311.1922607421875,0.809469997882843,1.0,0.0,3.0,1.0,0.0
17735880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.7987011075019836,0.1361547708511352,0.122758612036705,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.847900927066803,0.1644677966833114,0.1557662039995193,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.882529079914093,0.1857784539461136,0.1297903209924698,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.8214419484138489,0.1484838128089904,0.140785813331604,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.7364821434020996,0.1059973612427711,0.4798818826675415,285.8069763183594,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5509033203125,285.80474853515625,1.0,0.2383810132741928,1.0,1.0,0.0,1.0,-1.2349116802215576,1.2349103689193726,1.303540102526313e-06,0.9342876076698304,1.0,1.0,0.0,28.36613845825196,25.0,29527.708984375,-0.0,166.99400329589844,1.0,283.1499938964844,285.2892761230469,296.9794311523437,298.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,24571.84375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600693464279175,1.0,0.0,0.0,3.3017399311065674,3.3017587661743164,7.274095992215734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.6083984375,0.0,1101.7821044921875,1895.4371337890625,0.0,1311.0125732421875,0.816264808177948,1.0,0.0,3.0,1.0,0.0
17735940,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.8137668371200562,0.1376214474439621,0.1240052357316017,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.864822268486023,0.1670266985893249,0.1581113040447235,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9017080664634703,0.1890837103128433,0.1320354640483856,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.836578905582428,0.1505279690027237,0.1426438242197036,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.746598482131958,0.1059118211269378,0.4789299368858337,285.7825622558594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262756347656,285.7810363769531,1.0,0.2374587804079055,1.0,1.0,0.0,1.0,-1.243004560470581,1.243003249168396,1.3183264400140615e-06,0.9407421350479126,1.0,1.0,0.0,26.98159408569336,25.0,29791.447265625,-0.0,166.58152770996094,1.0,283.1499938964844,285.2568664550781,296.9849853515625,298.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,25777.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609172821044922,1.0,0.0,0.0,3.381746530532837,3.3817660808563232,7.630893605892197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.16650390625,0.0,1183.8328857421875,1895.4371337890625,0.0,1317.034423828125,0.8358848094940186,1.0,0.0,3.0,1.0,0.0
17736000,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.8137668371200562,0.1376214474439621,0.1240052357316017,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.864822268486023,0.1670266985893249,0.1581113040447235,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9017080664634703,0.1890837103128433,0.1320354640483856,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.836578905582428,0.1505279690027237,0.1426438242197036,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.746598482131958,0.1059118211269378,0.4789299368858337,285.7825622558594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262756347656,285.7810363769531,1.0,0.2374587804079055,1.0,1.0,0.0,1.0,-1.243004560470581,1.243003249168396,1.3183264400140615e-06,0.9407421350479126,1.0,1.0,0.0,26.98159408569336,25.0,29791.447265625,-0.0,166.58152770996094,1.0,283.1499938964844,285.2568664550781,296.9849853515625,298.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,25777.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609172821044922,1.0,0.0,0.0,3.381746530532837,3.3817660808563232,7.630893605892197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.16650390625,0.0,1183.8328857421875,1895.4371337890625,0.0,1317.034423828125,0.8358848094940186,1.0,0.0,3.0,1.0,0.0
17736060,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.8270787000656128,0.1391031891107559,0.1252878904342651,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8813838362693787,0.1695899218320846,0.1604861170053482,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.9214068055152892,0.1923986971378326,0.1343133598566055,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8512113690376282,0.1525874882936477,0.1445403695106506,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641296386719,0.7565325498580933,0.1059622839093208,0.4787993431091308,285.763671875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5050964355469,285.7625427246094,1.0,0.2370762676000595,1.0,1.0,0.0,1.0,-1.2522485256195068,1.2522472143173218,1.3353503618418472e-06,0.9481130242347716,1.0,1.0,0.0,25.86690330505371,25.0,30073.900390625,-0.0,167.0923309326172,1.0,283.1499938964844,285.2296447753906,296.9931030273437,299.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,26954.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663030743598938,1.0,0.0,0.0,3.458094835281372,3.458115577697754,7.979343195074762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7001953125,0.0,1265.837890625,1895.4371337890625,0.0,1332.1136474609375,0.8546187877655029,1.0,0.0,3.0,1.0,0.0
17736120,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.8270787000656128,0.1391031891107559,0.1252878904342651,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8813838362693787,0.1695899218320846,0.1604861170053482,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.9214068055152892,0.1923986971378326,0.1343133598566055,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8512113690376282,0.1525874882936477,0.1445403695106506,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641296386719,0.7565325498580933,0.1059622839093208,0.4787993431091308,285.763671875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5050964355469,285.7625427246094,1.0,0.2370762676000595,1.0,1.0,0.0,1.0,-1.2522485256195068,1.2522472143173218,1.3353503618418472e-06,0.9481130242347716,1.0,1.0,0.0,25.86690330505371,25.0,30073.900390625,-0.0,167.0923309326172,1.0,283.1499938964844,285.2296447753906,296.9931030273437,299.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,26954.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663030743598938,1.0,0.0,0.0,3.458094835281372,3.458115577697754,7.979343195074762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7001953125,0.0,1265.837890625,1895.4371337890625,0.0,1332.1136474609375,0.8546187877655029,1.0,0.0,3.0,1.0,0.0
17736180,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8390738368034363,0.1405587643384933,0.1265645772218704,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.896791398525238,0.1721088588237762,0.1628392189741134,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.9404212832450868,0.1956551522016525,0.1365679502487182,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8650057315826416,0.1546174436807632,0.1464283764362335,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.765683114528656,0.1060578078031539,0.4790036082267761,285.7476806640625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.486328125,285.7468566894531,1.0,0.2371012866497039,1.0,1.0,0.0,1.0,-1.2618231773376465,1.2618218660354614,1.3531270042221877e-06,0.9557366967201232,1.0,1.0,0.0,25.00105667114257,25.0,30360.501953125,-0.0,168.242919921875,1.0,283.1499938964844,285.205322265625,296.99951171875,299.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,28119.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658048033714294,1.0,0.0,0.0,3.532029151916504,3.532050848007202,8.324188343067362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.31298828125,0.0,1348.7774658203125,1895.4371337890625,0.0,1352.0537109375,0.8727649450302124,1.0,0.0,3.0,1.0,0.0
17736240,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8390738368034363,0.1405587643384933,0.1265645772218704,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.896791398525238,0.1721088588237762,0.1628392189741134,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.9404212832450868,0.1956551522016525,0.1365679502487182,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8650057315826416,0.1546174436807632,0.1464283764362335,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.765683114528656,0.1060578078031539,0.4790036082267761,285.7476806640625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.486328125,285.7468566894531,1.0,0.2371012866497039,1.0,1.0,0.0,1.0,-1.2618231773376465,1.2618218660354614,1.3531270042221877e-06,0.9557366967201232,1.0,1.0,0.0,25.00105667114257,25.0,30360.501953125,-0.0,168.242919921875,1.0,283.1499938964844,285.205322265625,296.99951171875,299.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,28119.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658048033714294,1.0,0.0,0.0,3.532029151916504,3.532050848007202,8.324188343067362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.31298828125,0.0,1348.7774658203125,1895.4371337890625,0.0,1352.0537109375,0.8727649450302124,1.0,0.0,3.0,1.0,0.0
17736300,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8445779085159302,0.1412686109542846,0.1271920949220657,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.9038562178611756,0.1733413487672805,0.1639963388442993,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.948891818523407,0.1972483694553375,0.1376757472753524,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.8714165091514587,0.1556117087602615,0.1473587304353714,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.7698015570640564,0.1061068996787071,0.4791477620601654,285.7396850585937,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4776306152344,285.7381286621094,1.0,0.2372370213270187,1.0,1.0,0.0,1.0,-1.2665852308273315,1.266583800315857,1.3620209529108251e-06,0.9595218896865844,1.0,1.0,0.0,24.65448760986328,25.0,30518.486328125,-0.0,169.00050354003906,1.0,283.1499938964844,285.19122314453125,297.00213623046875,299.0600891113281,293.1499938964844,293.1499938964844,283.1499938964844,28819.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673029065132141,1.0,0.0,0.0,3.5757627487182617,3.575784683227539,8.531603725714376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.537109375,0.0,1399.502197265625,1895.4371337890625,0.0,1362.890869140625,0.8806995153427124,1.0,0.0,3.0,1.0,0.0
17736360,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8496923446655273,0.1419630497694015,0.1278080642223358,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.9107168316841124,0.1745507270097732,0.1651344448328018,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.95648592710495,0.1988121271133422,0.1387650817632675,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.8773944973945618,0.156587466597557,0.1482744663953781,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.7735273241996765,0.1061508581042289,0.479286640882492,285.7341613769531,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4693603515625,285.7333984375,1.0,0.2374421060085296,1.0,1.0,0.0,1.0,-1.2712645530700684,1.2712631225585938,1.3707935977436136e-06,0.9632360935211182,1.0,1.0,0.0,24.362876892089844,25.0,30641.73828125,-0.0,169.85491943359375,1.0,283.1499938964844,285.1835632324219,297.0039978027344,299.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,29256.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687539219856262,1.0,0.0,0.0,3.6027393341064453,3.602761745452881,8.660819048600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.3642578125,0.0,1431.41650390625,1895.4371337890625,0.0,1373.43359375,0.8901305794715881,1.0,0.0,3.0,1.0,0.0
17736420,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.8589462637901306,0.143306702375412,0.1290062218904495,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.9238104820251464,0.1769025772809982,0.1673551797866821,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9693865180015564,0.2018548995256424,0.1408906579017639,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.8882198333740234,0.1584843546152115,0.1500619351863861,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.7799676060676575,0.1062164306640625,0.4795051217079162,285.72149658203125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537658691406,285.7208251953125,1.0,0.2379964292049408,1.0,1.0,0.0,1.0,-1.2803279161453247,1.28032648563385,1.3878753861717996e-06,0.9704113006591796,1.0,1.0,0.0,23.90479850769043,25.0,30914.439453125,-0.0,171.75637817382812,1.0,283.1499938964844,285.1629638671875,297.0077514648437,299.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,30389.955078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716440916061401,1.0,0.0,0.0,3.671884536743164,3.671907663345337,8.996452720566595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.81298828125,0.0,1515.4256591796875,1895.4371337890625,0.0,1394.5653076171875,0.9071138501167296,1.0,0.0,3.0,1.0,0.0
17736480,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.8589462637901306,0.143306702375412,0.1290062218904495,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.9238104820251464,0.1769025772809982,0.1673551797866821,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9693865180015564,0.2018548995256424,0.1408906579017639,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.8882198333740234,0.1584843546152115,0.1500619351863861,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.7799676060676575,0.1062164306640625,0.4795051217079162,285.72149658203125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537658691406,285.7208251953125,1.0,0.2379964292049408,1.0,1.0,0.0,1.0,-1.2803279161453247,1.28032648563385,1.3878753861717996e-06,0.9704113006591796,1.0,1.0,0.0,23.90479850769043,25.0,30914.439453125,-0.0,171.75637817382812,1.0,283.1499938964844,285.1629638671875,297.0077514648437,299.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,30389.955078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716440916061401,1.0,0.0,0.0,3.671884536743164,3.671907663345337,8.996452720566595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.81298828125,0.0,1515.4256591796875,1895.4371337890625,0.0,1394.5653076171875,0.9071138501167296,1.0,0.0,3.0,1.0,0.0
17736540,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.8667686581611633,0.1445857882499694,0.1301525235176086,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9350892305374146,0.1791562438011169,0.1694903969764709,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.979431688785553,0.2047742754220962,0.1429355293512344,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.8973827362060547,0.1603001654148101,0.1517800986766815,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7849609851837158,0.1062422543764114,0.4795853793621063,285.7095947265625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4393310546875,285.7089538574219,1.0,0.2386972308158874,1.0,1.0,0.0,1.0,-1.2888805866241455,1.288879156112671,1.404097361046297e-06,0.9771525263786316,1.0,1.0,0.0,23.594112396240234,25.0,31175.93359375,-0.0,173.8373565673828,1.0,283.1499938964844,285.14337158203125,297.01141357421875,299.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,31515.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743878722190857,1.0,0.0,0.0,3.7392561435699454,3.739280223846436,9.329614840680732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.61865234375,0.0,1600.380859375,1895.4371337890625,0.0,1414.788330078125,0.9236646294593812,1.0,0.0,3.0,1.0,0.0
17736600,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.8667686581611633,0.1445857882499694,0.1301525235176086,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9350892305374146,0.1791562438011169,0.1694903969764709,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.979431688785553,0.2047742754220962,0.1429355293512344,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.8973827362060547,0.1603001654148101,0.1517800986766815,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7849609851837158,0.1062422543764114,0.4795853793621063,285.7095947265625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4393310546875,285.7089538574219,1.0,0.2386972308158874,1.0,1.0,0.0,1.0,-1.2888805866241455,1.288879156112671,1.404097361046297e-06,0.9771525263786316,1.0,1.0,0.0,23.594112396240234,25.0,31175.93359375,-0.0,173.8373565673828,1.0,283.1499938964844,285.14337158203125,297.01141357421875,299.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,31515.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743878722190857,1.0,0.0,0.0,3.7392561435699454,3.739280223846436,9.329614840680732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.61865234375,0.0,1600.380859375,1895.4371337890625,0.0,1414.788330078125,0.9236646294593812,1.0,0.0,3.0,1.0,0.0
17736660,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8732288479804993,0.1458020657300949,0.1312465667724609,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.9443473815917968,0.1813103258609771,0.1715365350246429,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.9871709942817688,0.2075688391923904,0.1448970139026641,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.9050108194351196,0.1620331853628158,0.1534251421689987,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.7886158227920532,0.1062233597040176,0.4794927835464477,285.6981201171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258728027344,285.697509765625,1.0,0.239488810300827,1.0,1.0,0.0,1.0,-1.2968682050704956,1.296866774559021,1.4193068409440457e-06,0.9833873510360718,1.0,1.0,0.0,23.39842414855957,25.0,31425.35546875,-0.0,176.01034545898438,1.0,283.1499938964844,285.12451171875,297.0154113769531,299.1283264160156,293.1499938964844,293.1499938964844,283.1499938964844,32635.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676967442035675,1.0,0.0,0.0,3.805140733718872,3.805165529251098,9.661281410444644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.775390625,0.0,1686.47509765625,1895.4371337890625,0.0,1433.942626953125,0.939851939678192,1.0,0.0,3.0,1.0,0.0
17736720,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8732288479804993,0.1458020657300949,0.1312465667724609,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.9443473815917968,0.1813103258609771,0.1715365350246429,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.9871709942817688,0.2075688391923904,0.1448970139026641,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.9050108194351196,0.1620331853628158,0.1534251421689987,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.7886158227920532,0.1062233597040176,0.4794927835464477,285.6981201171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258728027344,285.697509765625,1.0,0.239488810300827,1.0,1.0,0.0,1.0,-1.2968682050704956,1.296866774559021,1.4193068409440457e-06,0.9833873510360718,1.0,1.0,0.0,23.39842414855957,25.0,31425.35546875,-0.0,176.01034545898438,1.0,283.1499938964844,285.12451171875,297.0154113769531,299.1283264160156,293.1499938964844,293.1499938964844,283.1499938964844,32635.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676967442035675,1.0,0.0,0.0,3.805140733718872,3.805165529251098,9.661281410444644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.775390625,0.0,1686.47509765625,1895.4371337890625,0.0,1433.942626953125,0.939851939678192,1.0,0.0,3.0,1.0,0.0
17736780,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.8784397840499878,0.1469595730304718,0.1322905272245407,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.951743483543396,0.1833660006523132,0.1734931617975235,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9931042790412904,0.2102399915456771,0.1467748880386352,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.9115736484527588,0.1636842638254165,0.1549963057041168,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.7910723686218262,0.1061583012342453,0.4792126715183258,285.6869201660156,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4133605957031,285.68634033203125,1.0,0.2403290569782257,1.0,1.0,0.0,1.0,-1.3042742013931274,1.3042727708816528,1.4333489843920688e-06,0.98899245262146,1.0,1.0,0.0,23.29094696044922,28.0,31662.603515625,-0.0,178.20980834960938,1.0,283.1499938964844,285.1062316894531,297.01983642578125,299.1470031738281,293.1499938964844,293.1499938964844,283.04998779296875,33752.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793848276138306,1.0,0.0,0.0,3.8696796894073486,3.869705438613892,9.99179064820055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.47216796875,0.0,1773.7520751953125,1895.4371337890625,0.0,1452.0157470703125,0.954710066318512,1.0,0.0,3.0,1.0,0.0
17736840,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.8784397840499878,0.1469595730304718,0.1322905272245407,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.951743483543396,0.1833660006523132,0.1734931617975235,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9931042790412904,0.2102399915456771,0.1467748880386352,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.9115736484527588,0.1636842638254165,0.1549963057041168,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.7910723686218262,0.1061583012342453,0.4792126715183258,285.6869201660156,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4133605957031,285.68634033203125,1.0,0.2403290569782257,1.0,1.0,0.0,1.0,-1.3042742013931274,1.3042727708816528,1.4333489843920688e-06,0.98899245262146,1.0,1.0,0.0,23.29094696044922,28.0,31662.603515625,-0.0,178.20980834960938,1.0,283.1499938964844,285.1062316894531,297.01983642578125,299.1470031738281,293.1499938964844,293.1499938964844,283.04998779296875,33752.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793848276138306,1.0,0.0,0.0,3.8696796894073486,3.869705438613892,9.99179064820055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.47216796875,0.0,1773.7520751953125,1895.4371337890625,0.0,1452.0157470703125,0.954710066318512,1.0,0.0,3.0,1.0,0.0
17736900,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.8770791888237,0.1474831700325012,0.1327970325946808,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.9507240056991576,0.1843305826187133,0.1744436770677566,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.9925414323806764,0.2114947438240051,0.1476855129003524,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.9103965163230896,0.1644551306962967,0.1557601690292358,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7886982560157776,0.1060914471745491,0.4790340065956116,285.6383972167969,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4071350097656,285.6262512207031,1.0,0.2412131577730178,1.0,1.0,0.0,1.0,-1.3078186511993408,1.3078172206878662,1.4400814052351052e-06,0.9916520714759828,1.0,1.0,0.0,23.53229331970215,28.0,32046.265625,-0.0,179.9217529296875,1.0,283.0638122558594,285.0331115722656,297.0425109863281,299.21923828125,293.1499938964844,293.1499938964844,283.04998779296875,34338.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835854649543762,1.0,0.0,0.0,3.903146982192993,3.9031732082366943,1.0165367712033913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.03564453125,0.0,1820.1728515625,1895.4371337890625,0.0,1483.6990966796875,0.9610143899917604,1.0,0.0,3.0,1.0,0.0
17736960,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8724849820137024,0.1479226797819137,0.1332402825355529,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.9458592534065248,0.1852094233036041,0.1753269731998443,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.989102840423584,0.2126444727182388,0.148531824350357,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60333251953125,0.905659317970276,0.1651496291160583,0.1564657241106033,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.7834223508834839,0.1059705168008804,0.4786829352378845,285.60308837890625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4005432128906,285.60089111328125,1.0,0.2423194050788879,1.0,1.0,0.0,1.0,-1.3108527660369873,1.3108513355255127,1.4458597661359818e-06,0.9939271807670592,1.0,1.0,0.0,24.013845443725582,31.0,32124.5,-0.0,182.0072631835937,1.0,283.0517272949219,285.0095520019531,297.0398254394531,299.20806884765625,293.1499938964844,293.1499938964844,282.75,34712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860353946685791,1.0,0.0,0.0,3.9243626594543457,3.924389123916626,1.0276175999024415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.39208984375,0.0,1850.0152587890625,1895.4371337890625,0.0,1502.3380126953125,0.9660500884056092,1.0,0.0,3.0,1.0,0.0
17737020,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.8566272854804993,0.1483344137668609,0.133830651640892,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.9274035096168518,0.1865574121475219,0.1768042743206024,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.974801242351532,0.2144461423158645,0.1499604433774948,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.8894927501678467,0.166169986128807,0.1576198935508728,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.7669335007667542,0.1054669916629791,0.4771466553211212,285.36749267578125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3850402832031,285.3619079589844,1.0,0.2450075596570968,1.0,1.0,0.0,1.0,-1.314592957496643,1.3145915269851685,1.4530094176734565e-06,0.996737778186798,1.0,1.0,0.0,25.56266975402832,34.0,33007.17578125,-0.0,186.72720336914065,1.0,282.75408935546875,284.75201416015625,297.0721435546875,299.32421875,293.1499938964844,293.1499938964844,282.45001220703125,35230.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003610730171204,1.0,0.0,0.0,3.953535556793213,3.9535624980926514,1.0429527037558728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.1630859375,0.0,1891.5810546875,1895.4371337890625,0.0,1613.6036376953125,0.9729912877082824,1.0,0.0,3.0,1.0,0.0
17737080,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.8566272854804993,0.1483344137668609,0.133830651640892,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.9274035096168518,0.1865574121475219,0.1768042743206024,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.974801242351532,0.2144461423158645,0.1499604433774948,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.8894927501678467,0.166169986128807,0.1576198935508728,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.7669335007667542,0.1054669916629791,0.4771466553211212,285.36749267578125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3850402832031,285.3619079589844,1.0,0.2450075596570968,1.0,1.0,0.0,1.0,-1.314592957496643,1.3145915269851685,1.4530094176734565e-06,0.996737778186798,1.0,1.0,0.0,25.56266975402832,34.0,33007.17578125,-0.0,186.72720336914065,1.0,282.75408935546875,284.75201416015625,297.0721435546875,299.32421875,293.1499938964844,293.1499938964844,282.45001220703125,35230.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003610730171204,1.0,0.0,0.0,3.953535556793213,3.9535624980926514,1.0429527037558728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.1630859375,0.0,1891.5810546875,1895.4371337890625,0.0,1613.6036376953125,0.9729912877082824,1.0,0.0,3.0,1.0,0.0
17737140,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8356242179870605,0.1481069177389145,0.1338357627391815,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9026268124580384,0.18740014731884,0.1777965277433395,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9514972567558287,0.2156743258237838,0.1509698778390884,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8676587343215942,0.1667296290397644,0.1583359241485595,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7462050914764404,0.1046234741806984,0.4741359055042267,285.1239624023437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669738769531,285.1191711425781,1.0,0.2480598837137222,1.0,1.0,0.0,1.0,-1.314249038696289,1.314247488975525,1.4523184290737845e-06,0.996443212032318,1.0,1.0,0.0,27.79232215881348,37.0,33781.06640625,-0.0,191.59671020507807,1.0,282.45733642578125,284.4940185546875,297.0644226074219,299.36968994140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114459276199341,1.0,0.0,0.0,3.970938444137573,3.970965623855591,1.052154630087898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.1591796875,0.0,1916.6705322265625,1895.4371337890625,0.0,1702.2266845703125,0.9771310091018676,1.0,0.0,3.0,1.0,0.0
17737200,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8356242179870605,0.1481069177389145,0.1338357627391815,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9026268124580384,0.18740014731884,0.1777965277433395,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9514972567558287,0.2156743258237838,0.1509698778390884,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8676587343215942,0.1667296290397644,0.1583359241485595,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7462050914764404,0.1046234741806984,0.4741359055042267,285.1239624023437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669738769531,285.1191711425781,1.0,0.2480598837137222,1.0,1.0,0.0,1.0,-1.314249038696289,1.314247488975525,1.4523184290737845e-06,0.996443212032318,1.0,1.0,0.0,27.79232215881348,37.0,33781.06640625,-0.0,191.59671020507807,1.0,282.45733642578125,284.4940185546875,297.0644226074219,299.36968994140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114459276199341,1.0,0.0,0.0,3.970938444137573,3.970965623855591,1.052154630087898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.1591796875,0.0,1916.6705322265625,1895.4371337890625,0.0,1702.2266845703125,0.9771310091018676,1.0,0.0,3.0,1.0,0.0
17737260,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8143689632415771,0.1475724577903747,0.1335050761699676,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8793604373931885,0.1879092752933502,0.1784544140100479,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9246039986610411,0.2165414988994598,0.1517092585563659,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8460008502006531,0.1669838428497314,0.1587470918893814,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7259426712989807,0.1035434752702713,0.4700327217578888,284.8832702636719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34600830078125,284.8813171386719,1.0,0.2512783408164978,1.0,1.0,0.0,1.0,-1.3110984563827517,1.3110970258712769,1.4462175386142917e-06,0.9939880967140198,0.9264028072357178,0.9264028072357178,0.0,30.432849884033203,40.0,34375.19140625,-0.0,196.40988159179688,1.0,282.1558837890625,284.2491149902344,297.0570678710937,299.400390625,293.1499938964844,293.1499938964844,281.8500061035156,38327.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192590832710266,1.0,0.0,0.0,3.9233012199401855,3.923328161239624,1.0270617849528207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.84912109375,0.0,1877.733642578125,1895.4371337890625,0.0,1765.9295654296875,0.9674144387245178,1.0,0.0,3.0,1.0,0.0
17737320,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8143689632415771,0.1475724577903747,0.1335050761699676,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8793604373931885,0.1879092752933502,0.1784544140100479,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9246039986610411,0.2165414988994598,0.1517092585563659,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8460008502006531,0.1669838428497314,0.1587470918893814,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7259426712989807,0.1035434752702713,0.4700327217578888,284.8832702636719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34600830078125,284.8813171386719,1.0,0.2512783408164978,1.0,1.0,0.0,1.0,-1.3110984563827517,1.3110970258712769,1.4462175386142917e-06,0.9939880967140198,0.9264028072357178,0.9264028072357178,0.0,30.432849884033203,40.0,34375.19140625,-0.0,196.40988159179688,1.0,282.1558837890625,284.2491149902344,297.0570678710937,299.400390625,293.1499938964844,293.1499938964844,281.8500061035156,38327.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192590832710266,1.0,0.0,0.0,3.9233012199401855,3.923328161239624,1.0270617849528207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.84912109375,0.0,1877.733642578125,1895.4371337890625,0.0,1765.9295654296875,0.9674144387245178,1.0,0.0,3.0,1.0,0.0
17737380,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7936152815818787,0.1471004635095596,0.1331314891576767,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8587139844894409,0.1883432567119598,0.1789544820785522,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9010005593299866,0.2173537313938141,0.1523311585187912,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8270931243896484,0.1671691387891769,0.1590147465467453,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7063894867897034,0.1024018600583076,0.4653922617435455,284.7903747558594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262939453125,284.81591796875,1.0,0.2545702457427978,1.0,1.0,0.0,1.0,-1.306747555732727,1.3067461252212524,1.4378045989360544e-06,0.9905802011489868,0.762602686882019,0.762602686882019,0.0,33.25961685180664,43.0,34144.75390625,-0.0,201.19485473632807,1.0,281.85699462890625,284.2345886230469,297.0389709472656,299.3651428222656,293.1499938964844,293.1499938964844,282.1499938964844,50246.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219273447990417,1.0,0.0,0.0,3.4050095081329346,3.405033826828003,7.736240377198556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.06201171875,0.0,1376.7437744140625,1895.4371337890625,0.0,1787.9085693359375,0.8634995818138123,1.0,0.0,3.0,1.0,0.0
17737440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7936152815818787,0.1471004635095596,0.1331314891576767,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8587139844894409,0.1883432567119598,0.1789544820785522,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9010005593299866,0.2173537313938141,0.1523311585187912,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8270931243896484,0.1671691387891769,0.1590147465467453,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7063894867897034,0.1024018600583076,0.4653922617435455,284.7903747558594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262939453125,284.81591796875,1.0,0.2545702457427978,1.0,1.0,0.0,1.0,-1.306747555732727,1.3067461252212524,1.4378045989360544e-06,0.9905802011489868,0.762602686882019,0.762602686882019,0.0,33.25961685180664,43.0,34144.75390625,-0.0,201.19485473632807,1.0,281.85699462890625,284.2345886230469,297.0389709472656,299.3651428222656,293.1499938964844,293.1499938964844,282.1499938964844,50246.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219273447990417,1.0,0.0,0.0,3.4050095081329346,3.405033826828003,7.736240377198556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.06201171875,0.0,1376.7437744140625,1895.4371337890625,0.0,1787.9085693359375,0.8634995818138123,1.0,0.0,3.0,1.0,0.0
17737500,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7853373885154724,0.1473073363304138,0.1331676691770553,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.850770115852356,0.1889048516750335,0.1793673932552337,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8924525380134583,0.2182055562734604,0.1528041213750839,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8196287751197815,0.1675731092691421,0.1592951565980911,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.697737455368042,0.1020423769950866,0.4635266661643982,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32086181640625,285.0197448730469,1.0,0.2562731504440307,1.0,1.0,0.0,1.0,-1.3059492111206057,1.3059477806091309,1.4362400406753295e-06,0.9899275898933412,0.8749876022338867,0.8749876022338867,0.0,34.589508056640625,43.0,33809.15234375,-0.0,203.8722686767578,1.0,282.0951232910156,284.43829345703125,296.9572448730469,299.1411437988281,293.1499938964844,293.1499938964844,282.1499938964844,37690.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079877853393555,1.0,0.0,0.0,3.430105447769165,3.430127620697021,7.850696874811547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.5146484375,0.0,1313.8992919921875,1895.4371337890625,0.0,1674.3525390625,0.8622169494628906,1.0,0.0,3.0,1.0,0.0
