time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7793331742286682,0.1477499902248382,0.133531853556633,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8449721932411194,0.1896644681692123,0.1800623834133148,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8862197399139404,0.2192739397287368,0.1535326242446899,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.813974916934967,0.168162390589714,0.1598325967788696,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.690983235836029,0.1018355935811996,0.4625372290611267,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182678222656,285.0306091308594,1.0,0.258073091506958,1.0,1.0,0.0,1.0,-1.3075511455535889,1.3075495958328247,1.439320271856559e-06,0.991169810295105,0.9295676350593568,0.9295676350593568,0.0,35.7743034362793,31.0,34023.43359375,-0.0,207.07095336914065,1.0,282.1408386230469,284.4238586425781,296.9789123535156,299.2045288085937,293.1499938964844,293.1499938964844,281.8500061035156,32569.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006732225418091,1.0,0.0,0.0,3.5654780864715576,3.5655007362365723,8.482597309011908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.72119140625,0.0,1416.0791015625,1895.4371337890625,0.0,1616.0703125,0.8841425776481628,1.0,0.0,3.0,1.0,0.0
17737620,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7868266105651855,0.1480323225259781,0.1339198350906372,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8534405827522278,0.1906736195087433,0.1811307519674301,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960899710655212,0.220675453543663,0.1546401232481002,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8217408061027527,0.16890349984169,0.1606264263391494,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6957525014877319,0.1012142822146415,0.4598716497421264,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3081359863281,284.8674011230469,1.0,0.2561612129211426,1.0,1.0,0.0,1.0,-1.3083847761154177,1.3083833456039429,1.4409179129870608e-06,0.991808295249939,0.789354681968689,0.789354681968689,0.0,34.63117599487305,25.0,34290.47265625,-0.0,204.82020568847656,1.0,281.8581237792969,284.279052734375,297.0894470214844,299.4022216796875,293.1499938964844,293.1499938964844,282.1499938964844,42881.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102962732315063,1.0,0.0,0.0,3.369264602661133,3.3692872524261475,7.574666938126029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.43798828125,0.0,1290.216796875,1895.4371337890625,0.0,1692.9376220703125,0.8480517864227295,1.0,0.0,3.0,1.0,0.0
17737680,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7868266105651855,0.1480323225259781,0.1339198350906372,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8534405827522278,0.1906736195087433,0.1811307519674301,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960899710655212,0.220675453543663,0.1546401232481002,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8217408061027527,0.16890349984169,0.1606264263391494,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6957525014877319,0.1012142822146415,0.4598716497421264,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3081359863281,284.8674011230469,1.0,0.2561612129211426,1.0,1.0,0.0,1.0,-1.3083847761154177,1.3083833456039429,1.4409179129870608e-06,0.991808295249939,0.789354681968689,0.789354681968689,0.0,34.63117599487305,25.0,34290.47265625,-0.0,204.82020568847656,1.0,281.8581237792969,284.279052734375,297.0894470214844,299.4022216796875,293.1499938964844,293.1499938964844,282.1499938964844,42881.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102962732315063,1.0,0.0,0.0,3.369264602661133,3.3692872524261475,7.574666938126029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.43798828125,0.0,1290.216796875,1895.4371337890625,0.0,1692.9376220703125,0.8480517864227295,1.0,0.0,3.0,1.0,0.0
17737740,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045819401741028,0.1487759798765182,0.1342950314283371,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8728531002998352,0.1920389384031295,0.1821510046720504,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9187541604042052,0.2225503623485565,0.1557156145572662,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390709757804871,0.1699737310409546,0.1613823473453521,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097299695014954,0.1008371859788894,0.4571683704853058,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536499023437,1.0,0.2526905536651611,1.0,1.0,0.0,1.0,-1.3090108633041382,1.3090094327926636,1.4420271554627109e-06,0.9921860098838806,0.9522038698196412,0.9522038698196412,0.0,32.0098762512207,25.0,34150.33984375,-0.0,199.2020568847656,1.0,282.1407165527344,284.44415283203125,297.041015625,299.2755432128906,293.1499938964844,293.1499938964844,281.8500061035156,30954.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971019506454468,1.0,0.0,0.0,3.5499823093414307,3.550004482269287,8.409025440414553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.44873046875,0.0,1387.995361328125,1895.4371337890625,0.0,1587.95751953125,0.879389226436615,1.0,0.0,3.0,1.0,0.0
17737800,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045819401741028,0.1487759798765182,0.1342950314283371,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8728531002998352,0.1920389384031295,0.1821510046720504,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9187541604042052,0.2225503623485565,0.1557156145572662,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390709757804871,0.1699737310409546,0.1613823473453521,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097299695014954,0.1008371859788894,0.4571683704853058,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536499023437,1.0,0.2526905536651611,1.0,1.0,0.0,1.0,-1.3090108633041382,1.3090094327926636,1.4420271554627109e-06,0.9921860098838806,0.9522038698196412,0.9522038698196412,0.0,32.0098762512207,25.0,34150.33984375,-0.0,199.2020568847656,1.0,282.1407165527344,284.44415283203125,297.041015625,299.2755432128906,293.1499938964844,293.1499938964844,281.8500061035156,30954.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971019506454468,1.0,0.0,0.0,3.5499823093414307,3.550004482269287,8.409025440414553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.44873046875,0.0,1387.995361328125,1895.4371337890625,0.0,1587.95751953125,0.879389226436615,1.0,0.0,3.0,1.0,0.0
17737860,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8192219138145447,0.149059846997261,0.1346772313117981,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902568817138672,0.1929951608180999,0.1831625401973724,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400023221969604,0.2238384336233139,0.1567364931106567,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545571565628052,0.1706972122192382,0.1621516793966293,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.720811128616333,0.1003087759017944,0.4548751711845398,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938842773437,284.8634948730469,1.0,0.2502816915512085,1.0,1.0,0.0,1.0,-1.3100823163986206,1.310080885887146,1.4440528275372344e-06,0.9929728507995604,0.802942156791687,0.802942156791687,0.0,30.052154541015625,25.0,34520.328125,-0.0,195.21011352539065,1.0,281.8585205078125,284.26580810546875,297.1383972167969,299.4697570800781,293.1499938964844,293.1499938964844,282.1499938964844,41479.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104119062423706,1.0,0.0,0.0,3.4148542881011963,3.41487717628479,7.781040380905324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.861328125,0.0,1325.3148193359375,1895.4371337890625,0.0,1693.87060546875,0.8563016057014465,1.0,0.0,3.0,1.0,0.0
17737920,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8192219138145447,0.149059846997261,0.1346772313117981,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902568817138672,0.1929951608180999,0.1831625401973724,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400023221969604,0.2238384336233139,0.1567364931106567,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545571565628052,0.1706972122192382,0.1621516793966293,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.720811128616333,0.1003087759017944,0.4548751711845398,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938842773437,284.8634948730469,1.0,0.2502816915512085,1.0,1.0,0.0,1.0,-1.3100823163986206,1.310080885887146,1.4440528275372344e-06,0.9929728507995604,0.802942156791687,0.802942156791687,0.0,30.052154541015625,25.0,34520.328125,-0.0,195.21011352539065,1.0,281.8585205078125,284.26580810546875,297.1383972167969,299.4697570800781,293.1499938964844,293.1499938964844,282.1499938964844,41479.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104119062423706,1.0,0.0,0.0,3.4148542881011963,3.41487717628479,7.781040380905324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.861328125,0.0,1325.3148193359375,1895.4371337890625,0.0,1693.87060546875,0.8563016057014465,1.0,0.0,3.0,1.0,0.0
17737980,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306373357772827,0.1497547030448913,0.1350538581609726,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9047455191612244,0.1942544728517532,0.1841320544481277,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568747282028198,0.2255684733390808,0.1577423065900802,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.867683470249176,0.1716943234205246,0.1628897339105606,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290183305740356,0.0999490916728973,0.4525333642959595,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890930175781,285.05255126953125,1.0,0.2485036998987198,1.0,1.0,0.0,1.0,-1.3109780550003052,1.3109766244888306,1.4457341421802994e-06,0.9936153292655944,0.9620811343193054,0.9620811343193054,0.0,28.638885498046875,25.0,34350.47265625,-0.0,192.36671447753903,1.0,282.14111328125,284.4371643066406,297.08026123046875,299.3291320800781,293.1499938964844,293.1499938964844,281.8500061035156,30987.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698204517364502,1.0,0.0,0.0,3.581874370574951,3.5818967819213867,8.560792821299401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.7099609375,0.0,1421.880615234375,1895.4371337890625,0.0,1596.612548828125,0.8866035342216492,1.0,0.0,3.0,1.0,0.0
17738040,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306373357772827,0.1497547030448913,0.1350538581609726,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9047455191612244,0.1942544728517532,0.1841320544481277,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568747282028198,0.2255684733390808,0.1577423065900802,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.867683470249176,0.1716943234205246,0.1628897339105606,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290183305740356,0.0999490916728973,0.4525333642959595,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890930175781,285.05255126953125,1.0,0.2485036998987198,1.0,1.0,0.0,1.0,-1.3109780550003052,1.3109766244888306,1.4457341421802994e-06,0.9936153292655944,0.9620811343193054,0.9620811343193054,0.0,28.638885498046875,25.0,34350.47265625,-0.0,192.36671447753903,1.0,282.14111328125,284.4371643066406,297.08026123046875,299.3291320800781,293.1499938964844,293.1499938964844,281.8500061035156,30987.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698204517364502,1.0,0.0,0.0,3.581874370574951,3.5818967819213867,8.560792821299401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.7099609375,0.0,1421.880615234375,1895.4371337890625,0.0,1596.612548828125,0.8866035342216492,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364537358283997,0.150008276104927,0.1353717148303985,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9124507904052734,0.1947974413633346,0.1847236305475235,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.96480530500412,0.2262912094593048,0.1583348661661148,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.874392032623291,0.1721211969852447,0.1633590161800384,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331404685974121,0.0997498854994773,0.4517490267753601,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2863464355469,284.8759765625,1.0,0.2478476613759994,1.0,1.0,0.0,1.0,-1.3124037981033323,1.312402367591858,1.4485268593489309e-06,0.9947646856307985,0.8790751099586487,0.8790751099586487,0.0,28.01683616638184,25.0,35101.88671875,-0.0,191.4665679931641,1.0,281.8983459472656,284.2361755371094,297.1725158691406,299.56640625,293.1499938964844,293.1499938964844,281.8500061035156,34231.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071937918663025,1.0,0.0,0.0,3.617632627487183,3.617655992507935,8.732572496228386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.216796875,0.0,1484.339111328125,1895.4371337890625,0.0,1667.98095703125,0.8946366310119629,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399803042411804,0.1500101685523986,0.1354448348283767,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9176159501075744,0.1951155811548233,0.1850912123918533,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696851372718812,0.2267313003540039,0.158704325556755,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.878705620765686,0.1723459213972091,0.1636306494474411,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7354005575180054,0.0994243249297142,0.4504435658454895,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2810363769531,284.85809326171875,1.0,0.2472636103630066,1.0,1.0,0.0,1.0,-1.3121367692947388,1.3121352195739746,1.4480508525593905e-06,0.9946021437644958,0.8099876046180725,0.8099876046180725,0.0,27.61303329467773,25.0,34764.88671875,-0.0,190.4733428955078,1.0,281.8581848144531,284.2522888183594,297.1758728027344,299.5222473144531,293.1499938964844,293.1499938964844,282.1499938964844,41210.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115067839622498,1.0,0.0,0.0,3.4575839042663574,3.4576070308685303,7.976984193192038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.8427734375,0.0,1366.375,1895.4371337890625,0.0,1702.7186279296875,0.8655264377593994,1.0,0.0,3.0,1.0,0.0
17738220,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476409912109375,0.150682121515274,0.1358203291893005,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9286186695098876,0.1962886303663253,0.1859988868236541,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793505668640136,0.2283428162336349,0.159641221165657,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877599835395813,0.17327181994915,0.1643228828907013,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401700019836426,0.0990568175911903,0.448195070028305,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0531005859375,1.0,0.2463472932577133,1.0,1.0,0.0,1.0,-1.3129311800003052,1.3129297494888306,1.4497487654807628e-06,0.995398759841919,0.9701444506645204,0.9701444506645204,0.0,26.85506248474121,25.0,34570.33984375,-0.0,189.0517578125,1.0,282.1414489746094,284.4312438964844,297.1190490722656,299.3809814453125,293.1499938964844,293.1499938964844,281.8500061035156,31142.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991416811943054,1.0,0.0,0.0,3.614255428314209,3.6142783164978014,8.716276056475181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.47900390625,0.0,1457.7772216796875,1895.4371337890625,0.0,1603.9862060546875,0.8940109610557556,1.0,0.0,3.0,1.0,0.0
17738280,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476409912109375,0.150682121515274,0.1358203291893005,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9286186695098876,0.1962886303663253,0.1859988868236541,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793505668640136,0.2283428162336349,0.159641221165657,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877599835395813,0.17327181994915,0.1643228828907013,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401700019836426,0.0990568175911903,0.448195070028305,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0531005859375,1.0,0.2463472932577133,1.0,1.0,0.0,1.0,-1.3129311800003052,1.3129297494888306,1.4497487654807628e-06,0.995398759841919,0.9701444506645204,0.9701444506645204,0.0,26.85506248474121,25.0,34570.33984375,-0.0,189.0517578125,1.0,282.1414489746094,284.4312438964844,297.1190490722656,299.3809814453125,293.1499938964844,293.1499938964844,281.8500061035156,31142.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991416811943054,1.0,0.0,0.0,3.614255428314209,3.6142783164978014,8.716276056475181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.47900390625,0.0,1457.7772216796875,1895.4371337890625,0.0,1603.9862060546875,0.8940109610557556,1.0,0.0,3.0,1.0,0.0
17738340,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539457321166992,0.1509270370006561,0.1362206637859344,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9376268982887268,0.1970739513635635,0.1869066059589386,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866227507591248,0.229394719004631,0.1605422347784042,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.89519202709198,0.1738651841878891,0.1650272458791732,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437775731086731,0.0985291749238967,0.446178525686264,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26953125,284.8570556640625,1.0,0.245738610625267,1.0,1.0,0.0,1.0,-1.3140103816986084,1.3140089511871338,1.4521900766339968e-06,0.9966284036636353,0.8177273273468018,0.8177273273468018,0.0,26.30635452270508,25.0,35014.6796875,-0.0,188.19235229492188,1.0,281.85797119140625,284.2429504394531,297.21710205078125,299.5779724121094,293.1499938964844,293.1499938964844,282.1499938964844,41050.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123652100563049,1.0,0.0,0.0,3.497448444366455,3.497471809387207,8.161987921084801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.76025390625,0.0,1406.1903076171875,1895.4371337890625,0.0,1709.6700439453125,0.8739649057388306,1.0,0.0,3.0,1.0,0.0
17738400,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539457321166992,0.1509270370006561,0.1362206637859344,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9376268982887268,0.1970739513635635,0.1869066059589386,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866227507591248,0.229394719004631,0.1605422347784042,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.89519202709198,0.1738651841878891,0.1650272458791732,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437775731086731,0.0985291749238967,0.446178525686264,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26953125,284.8570556640625,1.0,0.245738610625267,1.0,1.0,0.0,1.0,-1.3140103816986084,1.3140089511871338,1.4521900766339968e-06,0.9966284036636353,0.8177273273468018,0.8177273273468018,0.0,26.30635452270508,25.0,35014.6796875,-0.0,188.19235229492188,1.0,281.85797119140625,284.2429504394531,297.21710205078125,299.5779724121094,293.1499938964844,293.1499938964844,282.1499938964844,41050.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123652100563049,1.0,0.0,0.0,3.497448444366455,3.497471809387207,8.161987921084801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.76025390625,0.0,1406.1903076171875,1895.4371337890625,0.0,1709.6700439453125,0.8739649057388306,1.0,0.0,3.0,1.0,0.0
17738460,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589810729026794,0.1515925377607345,0.1365998387336731,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447094798088074,0.1981765776872635,0.1877575069665908,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9920997619628906,0.2309032380580902,0.1614130735397339,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011065363883972,0.17474065721035,0.1656818389892578,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461886405944824,0.0981559976935386,0.4439713358879089,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660522460937,285.0550842285156,1.0,0.2452824115753173,1.0,1.0,0.0,1.0,-1.3146662712097168,1.3146648406982422,1.453738605050603e-06,0.9974458813667296,0.9788362979888916,0.9788362979888916,0.0,25.902433395385746,25.0,34803.17578125,-0.0,187.5122833251953,1.0,282.14178466796875,284.4264831542969,297.1630859375,299.43878173828125,293.1499938964844,293.1499938964844,281.8500061035156,31284.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999849081039429,1.0,0.0,0.0,3.6464109420776367,3.6464340686798096,8.872061130205111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.39599609375,0.0,1493.929443359375,1895.4371337890625,0.0,1610.6339111328125,0.9013639092445374,1.0,0.0,3.0,1.0,0.0
17738520,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589810729026794,0.1515925377607345,0.1365998387336731,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447094798088074,0.1981765776872635,0.1877575069665908,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9920997619628906,0.2309032380580902,0.1614130735397339,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011065363883972,0.17474065721035,0.1656818389892578,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461886405944824,0.0981559976935386,0.4439713358879089,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660522460937,285.0550842285156,1.0,0.2452824115753173,1.0,1.0,0.0,1.0,-1.3146662712097168,1.3146648406982422,1.453738605050603e-06,0.9974458813667296,0.9788362979888916,0.9788362979888916,0.0,25.902433395385746,25.0,34803.17578125,-0.0,187.5122833251953,1.0,282.14178466796875,284.4264831542969,297.1630859375,299.43878173828125,293.1499938964844,293.1499938964844,281.8500061035156,31284.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999849081039429,1.0,0.0,0.0,3.6464109420776367,3.6464340686798096,8.872061130205111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.39599609375,0.0,1493.929443359375,1895.4371337890625,0.0,1610.6339111328125,0.9013639092445374,1.0,0.0,3.0,1.0,0.0
17738580,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8631201386451721,0.1518369019031524,0.1370112299919128,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503958821296692,0.1988962888717651,0.188615471124649,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9963081479072572,0.2318562269210815,0.1622552871704101,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9060165286064148,0.1752887219190597,0.1663551181554794,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478731870651245,0.0976280942559242,0.4419984519481659,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2593078613281,284.8559265136719,1.0,0.2450097054243087,1.0,1.0,0.0,1.0,-1.3156434297561646,1.31564199924469,1.4558463590219617e-06,0.9984409809112548,0.826180636882782,0.826180636882782,0.0,25.61140823364257,28.0,35282.73046875,-0.0,187.192626953125,1.0,281.85772705078125,284.2330017089844,297.2634582519531,299.6401062011719,293.1499938964844,293.1499938964844,282.1499938964844,40779.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713217556476593,1.0,0.0,0.0,3.539562463760376,3.539586067199707,8.359733669749403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.0859375,0.0,1448.4169921875,1895.4371337890625,0.0,1716.583984375,0.8830068111419678,1.0,0.0,3.0,1.0,0.0
17738640,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8631201386451721,0.1518369019031524,0.1370112299919128,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503958821296692,0.1988962888717651,0.188615471124649,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9963081479072572,0.2318562269210815,0.1622552871704101,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9060165286064148,0.1752887219190597,0.1663551181554794,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478731870651245,0.0976280942559242,0.4419984519481659,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2593078613281,284.8559265136719,1.0,0.2450097054243087,1.0,1.0,0.0,1.0,-1.3156434297561646,1.31564199924469,1.4558463590219617e-06,0.9984409809112548,0.826180636882782,0.826180636882782,0.0,25.61140823364257,28.0,35282.73046875,-0.0,187.192626953125,1.0,281.85772705078125,284.2330017089844,297.2634582519531,299.6401062011719,293.1499938964844,293.1499938964844,282.1499938964844,40779.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713217556476593,1.0,0.0,0.0,3.539562463760376,3.539586067199707,8.359733669749403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.0859375,0.0,1448.4169921875,1895.4371337890625,0.0,1716.583984375,0.8830068111419678,1.0,0.0,3.0,1.0,0.0
17738700,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8608154654502869,0.1520462334156036,0.1370860040187835,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9479214549064636,0.1993132829666137,0.1889141649007797,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9946349263191224,0.2324350923299789,0.1625576019287109,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9036900401115416,0.1756117045879364,0.1665774285793304,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.745129406452179,0.0973802059888839,0.4406924843788147,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2564697265625,285.0375061035156,1.0,0.2453313171863556,1.0,1.0,0.0,1.0,-1.315152645111084,1.3151510953903198,1.454955508961575e-06,0.9981274604797364,0.9196822643280028,0.9196822643280028,0.0,25.836639404296875,28.0,34782.77734375,-0.0,187.53016662597656,1.0,282.0987854003906,284.4291687011719,297.1937255859375,299.435302734375,293.1499938964844,293.1499938964844,282.1499938964844,35366.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704742968082428,1.0,0.0,0.0,3.5454838275909424,3.545506715774536,8.387727348235785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.4111328125,0.0,1415.3656005859375,1895.4371337890625,0.0,1648.3828125,0.8846244215965271,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8587092161178589,0.1524961739778518,0.1374192684888839,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9454087018966676,0.1999317556619644,0.1894379705190658,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929561018943788,0.2332652658224105,0.1630816459655761,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9014111161231996,0.1761167496442794,0.1670005023479461,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7424209117889404,0.0972487181425094,0.4399453103542328,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25634765625,285.0566101074219,1.0,0.245938092470169,1.0,1.0,0.0,1.0,-1.3164201974868774,1.3164186477661133,1.4575085742762894e-06,0.9992156624794006,0.9876428842544556,0.9876428842544556,0.0,26.12796211242676,31.0,35051.828125,-0.0,188.61412048339844,1.0,282.14190673828125,284.4210205078125,297.2118530273437,299.5023498535156,293.1499938964844,293.1499938964844,281.8500061035156,31479.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009193301200867,1.0,0.0,0.0,3.680651903152466,3.680675506591797,9.039466135618568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.1982421875,0.0,1533.43359375,1895.4371337890625,0.0,1618.0159912109375,0.9092409014701844,1.0,0.0,3.0,1.0,0.0
17738820,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484923243522644,0.1527333110570907,0.1378813236951828,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9325652718544006,0.2005857676267624,0.190293475985527,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834957718849182,0.2341209053993225,0.1639007031917572,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8903033137321472,0.1766177713871002,0.1676888018846511,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7323125600814819,0.09671401232481,0.4382171928882599,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500915527344,284.85546875,1.0,0.2477830797433853,1.0,1.0,0.0,1.0,-1.3177391290664673,1.317737698554993,1.4602871942770437e-06,1.0004794597625732,0.836076557636261,0.836076557636261,0.0,27.3087100982666,34.0,35580.46484375,-0.0,191.71153259277344,1.0,281.8574523925781,284.22296142578125,297.3138122558594,299.7078857421875,293.1499938964844,293.1499938964844,282.1499938964844,40450.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714171826839447,1.0,0.0,0.0,3.5852112770080566,3.585235357284546,8.576750474276196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.970703125,0.0,1494.98583984375,1895.4371337890625,0.0,1724.3388671875,0.8928380608558655,1.0,0.0,3.0,1.0,0.0
17738880,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484923243522644,0.1527333110570907,0.1378813236951828,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9325652718544006,0.2005857676267624,0.190293475985527,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834957718849182,0.2341209053993225,0.1639007031917572,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8903033137321472,0.1766177713871002,0.1676888018846511,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7323125600814819,0.09671401232481,0.4382171928882599,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500915527344,284.85546875,1.0,0.2477830797433853,1.0,1.0,0.0,1.0,-1.3177391290664673,1.317737698554993,1.4602871942770437e-06,1.0004794597625732,0.836076557636261,0.836076557636261,0.0,27.3087100982666,34.0,35580.46484375,-0.0,191.71153259277344,1.0,281.8574523925781,284.22296142578125,297.3138122558594,299.7078857421875,293.1499938964844,293.1499938964844,282.1499938964844,40450.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714171826839447,1.0,0.0,0.0,3.5852112770080566,3.585235357284546,8.576750474276196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.970703125,0.0,1494.98583984375,1895.4371337890625,0.0,1724.3388671875,0.8928380608558655,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353905081748962,0.1533767133951187,0.1383150964975357,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153255820274352,0.2015514373779297,0.1910916715860366,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692299962043762,0.2354299873113632,0.164686307311058,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756895065307617,0.1773937195539474,0.1683274656534195,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195492386817932,0.0963218137621879,0.436320036649704,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455749511719,285.0605163574219,1.0,0.2502292990684509,1.0,1.0,0.0,1.0,-1.3186479806900024,1.3186465501785278,1.4622147546106137e-06,1.0013622045516968,0.999917209148407,0.999917209148407,0.0,28.976099014282227,37.0,35332.546875,-0.0,195.76573181152344,1.0,282.1424865722656,284.41668701171875,297.26385498046875,299.57135009765625,293.1499938964844,293.1499938964844,281.8500061035156,31589.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019464373588562,1.0,0.0,0.0,3.718026876449585,3.718050718307495,9.223979873240752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.66796875,0.0,1576.562255859375,1895.4371337890625,0.0,1626.147705078125,0.9177420735359192,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353905081748962,0.1533767133951187,0.1383150964975357,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153255820274352,0.2015514373779297,0.1910916715860366,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692299962043762,0.2354299873113632,0.164686307311058,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756895065307617,0.1773937195539474,0.1683274656534195,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195492386817932,0.0963218137621879,0.436320036649704,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455749511719,285.0605163574219,1.0,0.2502292990684509,1.0,1.0,0.0,1.0,-1.3186479806900024,1.3186465501785278,1.4622147546106137e-06,1.0013622045516968,0.999917209148407,0.999917209148407,0.0,28.976099014282227,37.0,35332.546875,-0.0,195.76573181152344,1.0,282.1424865722656,284.41668701171875,297.26385498046875,299.57135009765625,293.1499938964844,293.1499938964844,281.8500061035156,31589.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019464373588562,1.0,0.0,0.0,3.718026876449585,3.718050718307495,9.223979873240752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.66796875,0.0,1576.562255859375,1895.4371337890625,0.0,1626.147705078125,0.9177420735359192,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216809630393982,0.1536070704460144,0.138806939125061,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8982742428779602,0.2021445780992508,0.1919267028570175,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519090056419371,0.2361964136362075,0.1654722988605499,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603991270065308,0.1778503805398941,0.1690102815628051,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051523923873901,0.0957914814352989,0.4347499310970306,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2325134277344,284.8536682128906,1.0,0.2531904876232147,1.0,1.0,0.0,1.0,-1.3201216459274292,1.320120096206665,1.4653135167463915e-06,1.0027602910995483,0.8469443917274475,0.8469443917274475,0.0,30.998729705810547,40.0,35903.4609375,-0.0,200.8205718994141,1.0,281.8565368652344,284.2110290527344,297.3682861328125,299.7815246582031,293.1499938964844,293.1499938964844,282.1499938964844,40050.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153400778770447,1.0,0.0,0.0,3.634769916534424,3.6347944736480713,8.815503633741173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.6640625,0.0,1546.46923828125,1895.4371337890625,0.0,1733.8529052734375,0.9036675095558168,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216809630393982,0.1536070704460144,0.138806939125061,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8982742428779602,0.2021445780992508,0.1919267028570175,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519090056419371,0.2361964136362075,0.1654722988605499,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603991270065308,0.1778503805398941,0.1690102815628051,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051523923873901,0.0957914814352989,0.4347499310970306,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2325134277344,284.8536682128906,1.0,0.2531904876232147,1.0,1.0,0.0,1.0,-1.3201216459274292,1.320120096206665,1.4653135167463915e-06,1.0027602910995483,0.8469443917274475,0.8469443917274475,0.0,30.998729705810547,40.0,35903.4609375,-0.0,200.8205718994141,1.0,281.8565368652344,284.2110290527344,297.3682861328125,299.7815246582031,293.1499938964844,293.1499938964844,282.1499938964844,40050.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153400778770447,1.0,0.0,0.0,3.634769916534424,3.6347944736480713,8.815503633741173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.6640625,0.0,1546.46923828125,1895.4371337890625,0.0,1733.8529052734375,0.9036675095558168,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073298931121826,0.1542391330003738,0.1392483115196228,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817854523658752,0.2030440121889114,0.1926831901073455,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9327884316444396,0.237410619854927,0.1662052422761917,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453657031059265,0.1785767525434494,0.1696237176656723,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898054480552673,0.0954070836305618,0.4330084025859833,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22662353515625,285.06365966796875,1.0,0.2564446926116943,1.0,1.0,0.0,1.0,-1.3210827112197876,1.321081280708313,1.4673661326014551e-06,1.003704309463501,1.0,1.0,0.0,33.304908752441406,43.0,35624.578125,0.0,206.3428192138672,1.0,282.1428527832031,284.41162109375,297.3189392089844,299.6444702148437,293.1499938964844,293.1499938964844,281.8500061035156,31921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031797766685486,1.0,0.0,0.0,3.756479024887085,3.756503343582153,9.41575592605659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.744140625,0.0,1623.4854736328125,1895.4371337890625,0.0,1635.9371337890625,0.9265493154525756,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073298931121826,0.1542391330003738,0.1392483115196228,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817854523658752,0.2030440121889114,0.1926831901073455,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9327884316444396,0.237410619854927,0.1662052422761917,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453657031059265,0.1785767525434494,0.1696237176656723,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898054480552673,0.0954070836305618,0.4330084025859833,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22662353515625,285.06365966796875,1.0,0.2564446926116943,1.0,1.0,0.0,1.0,-1.3210827112197876,1.321081280708313,1.4673661326014551e-06,1.003704309463501,1.0,1.0,0.0,33.304908752441406,43.0,35624.578125,0.0,206.3428192138672,1.0,282.1428527832031,284.41162109375,297.3189392089844,299.6444702148437,293.1499938964844,293.1499938964844,281.8500061035156,31921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031797766685486,1.0,0.0,0.0,3.756479024887085,3.756503343582153,9.41575592605659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.744140625,0.0,1623.4854736328125,1895.4371337890625,0.0,1635.9371337890625,0.9265493154525756,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8008661866188049,0.1545069217681884,0.1396374106407165,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8747328519821167,0.2034379541873932,0.1932021677494049,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9243322610855104,0.2379136383533477,0.1666965037584304,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8390284180641174,0.178895965218544,0.1700588464736938,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6830950975418091,0.0952073335647583,0.4325324296951294,284.9212646484375,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.22332763671875,284.8896484375,1.0,0.2582057416439056,1.0,1.0,0.0,1.0,-1.3227144479751587,1.322713017463684,1.470693064220541e-06,1.0051286220550537,0.932517111301422,0.932517111301422,0.0,34.46315002441406,43.0,36448.4296875,0.0,209.5299835205078,1.0,281.8951110839844,284.21063232421875,297.4151306152344,299.8891296386719,293.1499938964844,293.1499938964844,281.8500061035156,34141.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121611833572388,1.0,0.0,0.0,3.792935609817505,3.7929608821868896,9.599403938409523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.22509765625,0.0,1683.6318359375,1895.4371337890625,0.0,1708.016845703125,0.9345953464508056,1.0,0.0,3.0,1.0,0.0
17739360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7930916547775269,0.1545230448246002,0.1397892534732818,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8665339350700378,0.20358906686306,0.193489983677864,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9144184589385986,0.2381035387516021,0.1669535040855407,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8316791653633118,0.1789996922016143,0.1702919453382492,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6754406690597534,0.0948861390352249,0.4315671324729919,284.8516845703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2148742675781,284.8555908203125,1.0,0.2599833607673645,1.0,1.0,0.0,1.0,-1.322673201560974,1.3226717710494995,1.4707273976455326e-06,1.0052229166030884,0.859727680683136,0.859727680683136,0.0,35.803855895996094,46.0,36241.18359375,0.0,212.5325927734375,1.0,281.8566589355469,284.2019958496094,297.4238586425781,299.85748291015625,293.1499938964844,293.1499938964844,282.1499938964844,39606.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165077328681946,1.0,0.0,0.0,3.6848316192626953,3.684856414794922,9.060007641892298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.78759765625,0.0,1599.5107421875,1895.4371337890625,0.0,1743.3841552734375,0.9144752621650696,1.0,0.0,3.0,1.0,0.0
