time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797402739524841,0.1552917659282684,0.1403484493494033,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524393439292908,0.2044378370046615,0.1942131221294403,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8983625769615173,0.239237442612648,0.1676414906978607,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187988996505737,0.1796890050172805,0.1708852499723434,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6620175242424011,0.0945021212100982,0.4299075007438659,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2101135253906,285.06610107421875,1.0,0.2636418342590332,1.0,1.0,0.0,1.0,-1.3237560987472534,1.3237545490264893,1.4730528619111285e-06,1.0062942504882812,1.0,1.0,0.0,38.46711730957031,49.0,35923.28515625,0.0,218.922592163086,1.0,282.1425170898437,284.4059753417969,297.3771057128906,299.721435546875,293.1499938964844,293.1499938964844,281.8500061035156,32430.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045438289642334,1.0,0.0,0.0,3.794739246368408,3.7947640419006334,9.608535265215323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.572265625,0.0,1672.4688720703125,1895.4371337890625,0.0,1646.7950439453125,0.9352127313613892,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797402739524841,0.1552917659282684,0.1403484493494033,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524393439292908,0.2044378370046615,0.1942131221294403,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8983625769615173,0.239237442612648,0.1676414906978607,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187988996505737,0.1796890050172805,0.1708852499723434,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6620175242424011,0.0945021212100982,0.4299075007438659,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2101135253906,285.06610107421875,1.0,0.2636418342590332,1.0,1.0,0.0,1.0,-1.3237560987472534,1.3237545490264893,1.4730528619111285e-06,1.0062942504882812,1.0,1.0,0.0,38.46711730957031,49.0,35923.28515625,0.0,218.922592163086,1.0,282.1425170898437,284.4059753417969,297.3771057128906,299.721435546875,293.1499938964844,293.1499938964844,281.8500061035156,32430.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045438289642334,1.0,0.0,0.0,3.794739246368408,3.7947640419006334,9.608535265215323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.572265625,0.0,1672.4688720703125,1895.4371337890625,0.0,1646.7950439453125,0.9352127313613892,1.0,0.0,3.0,1.0,0.0
17739540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679961323738098,0.1557480990886688,0.1410549581050872,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.840036153793335,0.2049479037523269,0.1949949562549591,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.884396493434906,0.2398680597543716,0.168352723121643,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8066521286964417,0.1800878942012787,0.1715391129255294,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6502245664596558,0.0939875915646553,0.4285351932048797,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19989013671875,284.85894775390625,1.0,0.2674561440944671,1.0,1.0,0.0,1.0,-1.3255363702774048,1.3255349397659302,1.4768233995710034e-06,1.0079920291900637,0.8724379539489746,0.8724379539489746,0.0,41.230464935302734,37.0,36588.0546875,0.0,225.80633544921875,1.0,281.85595703125,284.1947937011719,297.4818420410156,299.93603515625,293.1499938964844,293.1499938964844,282.1499938964844,39216.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178082466125488,1.0,0.0,0.0,3.731490850448608,3.731516122817993,9.290905040870712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1181640625,0.0,1650.3385009765625,1895.4371337890625,0.0,1754.026123046875,0.9246945381164552,1.0,0.0,3.0,1.0,0.0
17739600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679961323738098,0.1557480990886688,0.1410549581050872,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.840036153793335,0.2049479037523269,0.1949949562549591,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.884396493434906,0.2398680597543716,0.168352723121643,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8066521286964417,0.1800878942012787,0.1715391129255294,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6502245664596558,0.0939875915646553,0.4285351932048797,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19989013671875,284.85894775390625,1.0,0.2674561440944671,1.0,1.0,0.0,1.0,-1.3255363702774048,1.3255349397659302,1.4768233995710034e-06,1.0079920291900637,0.8724379539489746,0.8724379539489746,0.0,41.230464935302734,37.0,36588.0546875,0.0,225.80633544921875,1.0,281.85595703125,284.1947937011719,297.4818420410156,299.93603515625,293.1499938964844,293.1499938964844,282.1499938964844,39216.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178082466125488,1.0,0.0,0.0,3.731490850448608,3.731516122817993,9.290905040870712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1181640625,0.0,1650.3385009765625,1895.4371337890625,0.0,1754.026123046875,0.9246945381164552,1.0,0.0,3.0,1.0,0.0
17739660,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7734662294387817,0.1566462218761444,0.1415984183549881,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8453873991966248,0.2057672291994094,0.1955405920743942,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8906031250953674,0.240943968296051,0.1688881069421768,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8119402527809143,0.1807593703269958,0.1719661653041839,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6527989506721497,0.0936144962906837,0.4262282252311706,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1959228515625,285.07086181640625,1.0,0.2656801044940948,1.0,1.0,0.0,1.0,-1.3252284526824951,1.325226902961731,1.4764254956389775e-06,1.0079776048660278,1.0,1.0,0.0,40.25609970092773,25.0,36195.52734375,0.0,223.4951019287109,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7982482910156,293.1499938964844,293.1499938964844,281.8500061035156,33034.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058661580085754,1.0,0.0,0.0,3.829542875289917,3.8295681476593018,9.785592283151343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.20361328125,0.0,1718.9658203125,1895.4371337890625,0.0,1657.3515625,0.9429304599761964,1.0,0.0,3.0,1.0,0.0
17739720,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7734662294387817,0.1566462218761444,0.1415984183549881,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8453873991966248,0.2057672291994094,0.1955405920743942,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8906031250953674,0.240943968296051,0.1688881069421768,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8119402527809143,0.1807593703269958,0.1719661653041839,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6527989506721497,0.0936144962906837,0.4262282252311706,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1959228515625,285.07086181640625,1.0,0.2656801044940948,1.0,1.0,0.0,1.0,-1.3252284526824951,1.325226902961731,1.4764254956389775e-06,1.0079776048660278,1.0,1.0,0.0,40.25609970092773,25.0,36195.52734375,0.0,223.4951019287109,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7982482910156,293.1499938964844,293.1499938964844,281.8500061035156,33034.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058661580085754,1.0,0.0,0.0,3.829542875289917,3.8295681476593018,9.785592283151343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.20361328125,0.0,1718.9658203125,1895.4371337890625,0.0,1657.3515625,0.9429304599761964,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7955740690231323,0.1572653800249099,0.1421905159950256,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8680686354637146,0.2062981575727462,0.1960655450820922,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9167193174362184,0.2415750175714492,0.1693953871726989,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8327715396881104,0.1811894625425338,0.1723727136850357,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6692613959312439,0.0931569412350654,0.4237901270389557,284.8585205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871643066406,284.8607177734375,1.0,0.2601237297058105,1.0,1.0,0.0,1.0,-1.324742317199707,1.3247407674789429,1.4757152939637308e-06,1.0078648328781128,0.8824178576469421,0.8824178576469421,0.0,36.23015975952149,25.0,36846.41796875,0.0,214.2397918701172,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.0105285644531,293.1499938964844,293.1499938964844,282.1499938964844,39005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718795120716095,1.0,0.0,0.0,3.770951747894287,3.770977258682251,9.488448426964168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.46630859375,0.0,1695.17578125,1895.4371337890625,0.0,1762.1195068359375,0.933344542980194,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7955740690231323,0.1572653800249099,0.1421905159950256,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8680686354637146,0.2062981575727462,0.1960655450820922,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9167193174362184,0.2415750175714492,0.1693953871726989,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8327715396881104,0.1811894625425338,0.1723727136850357,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6692613959312439,0.0931569412350654,0.4237901270389557,284.8585205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871643066406,284.8607177734375,1.0,0.2601237297058105,1.0,1.0,0.0,1.0,-1.324742317199707,1.3247407674789429,1.4757152939637308e-06,1.0078648328781128,0.8824178576469421,0.8824178576469421,0.0,36.23015975952149,25.0,36846.41796875,0.0,214.2397918701172,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.0105285644531,293.1499938964844,293.1499938964844,282.1499938964844,39005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718795120716095,1.0,0.0,0.0,3.770951747894287,3.770977258682251,9.488448426964168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.46630859375,0.0,1695.17578125,1895.4371337890625,0.0,1762.1195068359375,0.933344542980194,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8055927157402039,0.1576527059078216,0.1423543691635131,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8786721229553223,0.2066041976213455,0.1961877197027206,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9296314716339112,0.2419633865356445,0.1695122718811035,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8421868681907654,0.1814400404691696,0.172454833984375,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6768202781677246,0.0929460451006889,0.4223146438598633,285.01007080078125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1830444335937,285.0410461425781,1.0,0.2579968571662903,1.0,1.0,0.0,1.0,-1.3235520124435425,1.3235504627227783,1.473453721700935e-06,1.007013916969299,0.9722895622253418,0.9722895622253418,0.0,34.59269332885742,25.0,36232.88671875,0.0,210.1215667724609,1.0,282.1043395996094,284.3879699707031,297.4722595214844,299.8028564453125,293.1499938964844,293.1499938964844,282.1499938964844,35494.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710335373878479,1.0,0.0,0.0,3.767230987548828,3.767256021499634,9.469734436606814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.51416015625,0.0,1663.6409912109375,1895.4371337890625,0.0,1693.253173828125,0.9336432814598083,1.0,0.0,3.0,1.0,0.0
17739960,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8155509829521179,0.1583313643932342,0.1428053975105285,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8895770311355591,0.2071500122547149,0.1965566873550415,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9427570700645448,0.2426592707633972,0.1698731034994125,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8519392609596252,0.1819050312042236,0.1727565377950668,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6845885515213013,0.0928579345345497,0.4214200377464294,285.07568359375,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1840209960937,285.07635498046875,1.0,0.2561917603015899,1.0,1.0,0.0,1.0,-1.324256181716919,1.3242547512054443,1.4749357433174737e-06,1.0076756477355957,1.0,1.0,0.0,33.14277267456055,25.0,36416.09765625,0.0,207.1071319580078,1.0,282.1432800292969,284.402099609375,297.49273681640625,299.868896484375,293.1499938964844,293.1499938964844,281.8500061035156,33429.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065365314483643,1.0,0.0,0.0,3.8522908687591553,3.852316379547119,9.902194051392144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.52978515625,0.0,1749.7880859375,1895.4371337890625,0.0,1662.7149658203125,0.9488495588302612,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8318440318107605,0.1591044515371322,0.1436099857091903,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9085665345191956,0.2077125310897827,0.1971856951713562,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9637928605079652,0.2433022260665893,0.1704442203044891,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8691514134407043,0.182374969124794,0.1732753217220306,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.697725236415863,0.0924615338444709,0.419611394405365,284.8651428222656,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762390136719,284.8667297363281,1.0,0.2533551454544067,1.0,1.0,0.0,1.0,-1.325116515159607,1.3251149654388428,1.4768579603696708e-06,1.008604884147644,0.8937778472900391,0.8937778472900391,0.0,30.912086486816406,25.0,37123.640625,0.0,202.3836364746093,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,38643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192702889442444,1.0,0.0,0.0,3.8045480251312256,3.804574012756348,9.658270982981776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.3896484375,0.0,1732.618896484375,1895.4371337890625,0.0,1766.0213623046875,0.940706193447113,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8318440318107605,0.1591044515371322,0.1436099857091903,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9085665345191956,0.2077125310897827,0.1971856951713562,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9637928605079652,0.2433022260665893,0.1704442203044891,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8691514134407043,0.182374969124794,0.1732753217220306,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.697725236415863,0.0924615338444709,0.419611394405365,284.8651428222656,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762390136719,284.8667297363281,1.0,0.2533551454544067,1.0,1.0,0.0,1.0,-1.325116515159607,1.3251149654388428,1.4768579603696708e-06,1.008604884147644,0.8937778472900391,0.8937778472900391,0.0,30.912086486816406,25.0,37123.640625,0.0,202.3836364746093,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,38643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192702889442444,1.0,0.0,0.0,3.8045480251312256,3.804574012756348,9.658270982981776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.3896484375,0.0,1732.618896484375,1895.4371337890625,0.0,1766.0213623046875,0.940706193447113,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8424301147460938,0.1595298647880554,0.1439346671104431,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9220344424247742,0.2079019695520401,0.1973255574703216,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9759860038757324,0.2435031682252884,0.1705467104911804,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8805633783340454,0.1825102120637893,0.1733641028404235,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054816484451294,0.091866984963417,0.416759043931961,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1623229980469,284.8445739746094,1.0,0.2511709630489349,1.0,1.0,0.0,1.0,-1.3224802017211914,1.3224786520004272,1.471815608056204e-06,1.0066829919815063,0.7622748017311096,0.7622748017311096,0.0,29.524629592895508,25.0,36962.26171875,0.0,198.3320770263672,1.0,281.5579833984375,284.2122497558594,297.6043701171875,300.095947265625,293.1499938964844,293.1499938964844,281.8500061035156,48666.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265166640281677,1.0,0.0,0.0,3.3062217235565186,3.3062448501586914,7.293857606782694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2607421875,0.0,1269.1220703125,1895.4371337890625,0.0,1825.9683837890625,0.8418124914169312,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8424301147460938,0.1595298647880554,0.1439346671104431,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9220344424247742,0.2079019695520401,0.1973255574703216,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9759860038757324,0.2435031682252884,0.1705467104911804,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8805633783340454,0.1825102120637893,0.1733641028404235,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054816484451294,0.091866984963417,0.416759043931961,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1623229980469,284.8445739746094,1.0,0.2511709630489349,1.0,1.0,0.0,1.0,-1.3224802017211914,1.3224786520004272,1.471815608056204e-06,1.0066829919815063,0.7622748017311096,0.7622748017311096,0.0,29.524629592895508,25.0,36962.26171875,0.0,198.3320770263672,1.0,281.5579833984375,284.2122497558594,297.6043701171875,300.095947265625,293.1499938964844,293.1499938964844,281.8500061035156,48666.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265166640281677,1.0,0.0,0.0,3.3062217235565186,3.3062448501586914,7.293857606782694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2607421875,0.0,1269.1220703125,1895.4371337890625,0.0,1825.9683837890625,0.8418124914169312,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555116057395935,0.1609765589237213,0.1449316591024398,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381057024002076,0.2089083641767501,0.1980058699846267,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887714385986328,0.2447961419820785,0.1712042689323425,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940155506134033,0.1833684891462326,0.1739282011985778,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.714450478553772,0.0916521251201629,0.4150314331054687,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16314697265625,285.0321044921875,1.0,0.2495989203453064,1.0,1.0,0.0,1.0,-1.3238831758499146,1.32388174533844,1.4746976830792846e-06,1.0079251527786257,0.9233486652374268,0.9233486652374268,0.0,28.20598602294922,25.0,37026.52734375,0.0,195.85264587402344,1.0,281.84039306640625,284.3648681640625,297.5634765625,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31925.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099078297615051,1.0,0.0,0.0,3.51052188873291,3.5105438232421875,8.223120744332846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.5087890625,0.0,1354.1337890625,1895.4371337890625,0.0,1689.8040771484375,0.8711464405059814,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555116057395935,0.1609765589237213,0.1449316591024398,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381057024002076,0.2089083641767501,0.1980058699846267,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887714385986328,0.2447961419820785,0.1712042689323425,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940155506134033,0.1833684891462326,0.1739282011985778,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.714450478553772,0.0916521251201629,0.4150314331054687,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16314697265625,285.0321044921875,1.0,0.2495989203453064,1.0,1.0,0.0,1.0,-1.3238831758499146,1.32388174533844,1.4746976830792846e-06,1.0079251527786257,0.9233486652374268,0.9233486652374268,0.0,28.20598602294922,25.0,37026.52734375,0.0,195.85264587402344,1.0,281.84039306640625,284.3648681640625,297.5634765625,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31925.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099078297615051,1.0,0.0,0.0,3.51052188873291,3.5105438232421875,8.223120744332846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.5087890625,0.0,1354.1337890625,1895.4371337890625,0.0,1689.8040771484375,0.8711464405059814,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666280508041382,0.1619405001401901,0.1459569036960601,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507346153259276,0.2094748318195343,0.1986880749464035,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976800084114076,0.2453647553920745,0.1717235893011093,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049808979034424,0.1838484853506088,0.1745062917470932,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7210053205490112,0.0912842079997062,0.4135641455650329,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562805175781,284.87841796875,1.0,0.2485306859016418,1.0,1.0,0.0,1.0,-1.3254743814468384,1.3254729509353638,1.4779873254155973e-06,1.0093519687652588,0.7887828946113586,0.7887828946113586,0.0,27.25942611694336,28.0,37337.2734375,0.0,194.27389526367188,1.0,281.5585632324219,284.2304077148437,297.6741943359375,300.1734619140625,293.1499938964844,293.1499938964844,281.8500061035156,42292.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204439640045166,1.0,0.0,0.0,3.3248982429504395,3.324920177459717,7.376494295385783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.91357421875,0.0,1243.548828125,1895.4371337890625,0.0,1775.675537109375,0.8381644487380981,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666280508041382,0.1619405001401901,0.1459569036960601,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507346153259276,0.2094748318195343,0.1986880749464035,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976800084114076,0.2453647553920745,0.1717235893011093,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049808979034424,0.1838484853506088,0.1745062917470932,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7210053205490112,0.0912842079997062,0.4135641455650329,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562805175781,284.87841796875,1.0,0.2485306859016418,1.0,1.0,0.0,1.0,-1.3254743814468384,1.3254729509353638,1.4779873254155973e-06,1.0093519687652588,0.7887828946113586,0.7887828946113586,0.0,27.25942611694336,28.0,37337.2734375,0.0,194.27389526367188,1.0,281.5585632324219,284.2304077148437,297.6741943359375,300.1734619140625,293.1499938964844,293.1499938964844,281.8500061035156,42292.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204439640045166,1.0,0.0,0.0,3.3248982429504395,3.324920177459717,7.376494295385783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.91357421875,0.0,1243.548828125,1895.4371337890625,0.0,1775.675537109375,0.8381644487380981,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8677912950515747,0.162571519613266,0.1463814228773117,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9515536427497864,0.2098620533943176,0.1989342421293258,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9977470636367798,0.2457927018404007,0.171580895781517,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9057173132896424,0.184178277850151,0.1747129261493683,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7207785844802856,0.0911473408341407,0.4126919507980346,285.02734375,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542663574219,285.05242919921875,1.0,0.2485454827547073,1.0,1.0,0.0,1.0,-1.3253250122070312,1.325323462486267,1.47771174852096e-06,1.0092546939849854,0.8931354284286499,0.8931354284286499,0.0,27.224796295166016,28.0,37041.85546875,0.0,194.1416473388672,1.0,281.79364013671875,284.4052429199219,297.616455078125,299.9896850585937,293.1499938964844,293.1499938964844,281.8500061035156,34440.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712054967880249,1.0,0.0,0.0,3.3758039474487305,3.3758251667022705,7.60409875510959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.03662109375,0.0,1238.1776123046875,1895.4371337890625,0.0,1707.15625,0.8464500904083252,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.868760347366333,0.1634140014648437,0.1470732986927032,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518988132476808,0.2104179263114929,0.1994069218635559,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.997649073600769,0.24646957218647,0.1717479377985,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9060224294662476,0.1846583783626556,0.1751197427511215,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202634811401367,0.0910935550928115,0.4123249650001526,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1558837890625,285.050537109375,1.0,0.2488960325717926,1.0,1.0,0.0,1.0,-1.3269696235656738,1.3269680738449097,1.4809871800025576e-06,1.0105879306793213,0.9481530785560608,0.9481530785560608,0.0,27.29230690002441,31.0,37348.953125,0.0,194.8653717041016,1.0,281.84033203125,284.3747863769531,297.64306640625,300.0708312988281,293.1499938964844,293.1499938964844,281.54998779296875,30738.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088741064071655,1.0,0.0,0.0,3.5283656120300293,3.528387546539306,8.306927838930278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.9765625,0.0,1363.9520263671875,1895.4371337890625,0.0,1681.4774169921875,0.8742817640304565,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640349507331848,0.1644049435853958,0.1481914669275283,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9446642398834229,0.2108863592147827,0.2000808417797088,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9933001399040222,0.2467699646949768,0.1728382259607315,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8995789885520935,0.1850700825452804,0.1757090538740158,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.714118242263794,0.0907225757837295,0.4111963212490082,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14874267578125,284.8718566894531,1.0,0.250382125377655,1.0,1.0,0.0,1.0,-1.329866647720337,1.3298652172088623,1.4867833897369565e-06,1.01295268535614,0.8046094179153442,0.8046094179153442,0.0,28.06220436096192,34.0,37785.7734375,0.0,197.6043701171875,1.0,281.5587158203125,284.20782470703125,297.74420166015625,300.27447509765625,293.1499938964844,293.1499938964844,281.8500061035156,41134.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218621969223022,1.0,0.0,0.0,3.396962404251098,3.396984815597534,7.699717343712109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.79296875,0.0,1305.2054443359375,1895.4371337890625,0.0,1787.370361328125,0.8523396849632263,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640349507331848,0.1644049435853958,0.1481914669275283,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9446642398834229,0.2108863592147827,0.2000808417797088,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9933001399040222,0.2467699646949768,0.1728382259607315,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8995789885520935,0.1850700825452804,0.1757090538740158,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.714118242263794,0.0907225757837295,0.4111963212490082,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14874267578125,284.8718566894531,1.0,0.250382125377655,1.0,1.0,0.0,1.0,-1.329866647720337,1.3298652172088623,1.4867833897369565e-06,1.01295268535614,0.8046094179153442,0.8046094179153442,0.0,28.06220436096192,34.0,37785.7734375,0.0,197.6043701171875,1.0,281.5587158203125,284.20782470703125,297.74420166015625,300.27447509765625,293.1499938964844,293.1499938964844,281.8500061035156,41134.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218621969223022,1.0,0.0,0.0,3.396962404251098,3.396984815597534,7.699717343712109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.79296875,0.0,1305.2054443359375,1895.4371337890625,0.0,1787.370361328125,0.8523396849632263,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544638752937317,0.1660232096910476,0.149438589811325,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9306097030639648,0.2117131352424621,0.2007305026054382,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9825009107589722,0.2475251853466034,0.1732174456119537,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.887652575969696,0.1858149170875549,0.1763029545545578,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031509876251221,0.0905135199427604,0.410122662782669,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483764648437,285.0526123046875,1.0,0.2525941431522369,1.0,1.0,0.0,1.0,-1.33193838596344,1.331936955451965,1.4908807770552812e-06,1.0145820379257202,0.9641799926757812,0.9641799926757812,0.0,29.458131790161133,37.0,37749.6484375,0.0,201.50762939453125,1.0,281.841064453125,284.365234375,297.70416259765625,300.1585693359375,293.1499938964844,293.1499938964844,281.54998779296875,30807.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110190987586975,1.0,0.0,0.0,3.5807554721832275,3.580777883529663,8.555444992452976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.93701171875,0.0,1419.373291015625,1895.4371337890625,0.0,1698.775390625,0.8861402273178101,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544638752937317,0.1660232096910476,0.149438589811325,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9306097030639648,0.2117131352424621,0.2007305026054382,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9825009107589722,0.2475251853466034,0.1732174456119537,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.887652575969696,0.1858149170875549,0.1763029545545578,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031509876251221,0.0905135199427604,0.410122662782669,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483764648437,285.0526123046875,1.0,0.2525941431522369,1.0,1.0,0.0,1.0,-1.33193838596344,1.331936955451965,1.4908807770552812e-06,1.0145820379257202,0.9641799926757812,0.9641799926757812,0.0,29.458131790161133,37.0,37749.6484375,0.0,201.50762939453125,1.0,281.841064453125,284.365234375,297.70416259765625,300.1585693359375,293.1499938964844,293.1499938964844,281.54998779296875,30807.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110190987586975,1.0,0.0,0.0,3.5807554721832275,3.580777883529663,8.555444992452976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.93701171875,0.0,1419.373291015625,1895.4371337890625,0.0,1698.775390625,0.8861402273178101,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447964191436768,0.1676369309425354,0.1510202139616012,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156963229179382,0.2124674767255783,0.2015765458345413,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695890545845032,0.2480490654706955,0.1737347096204757,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752198219299316,0.186537504196167,0.1770937591791153,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917561292648315,0.0904833897948265,0.4100659191608429,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469421386719,284.86590576171875,1.0,0.2554711103439331,1.0,1.0,0.0,1.0,-1.3363548517227173,1.336353421211243,1.4996518302723416e-06,1.0180678367614746,0.816005527973175,0.816005527973175,0.0,31.145484924316406,40.0,38263.38671875,0.0,206.9111328125,1.0,281.5577087402344,284.1876220703125,297.8029479980469,300.3617858886719,293.1499938964844,293.1499938964844,281.8500061035156,40813.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240533828735352,1.0,0.0,0.0,3.4642703533172607,3.4642934799194336,8.007867222659115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.94140625,0.0,1370.367431640625,1895.4371337890625,0.0,1805.5001220703125,0.8668761849403381,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447964191436768,0.1676369309425354,0.1510202139616012,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156963229179382,0.2124674767255783,0.2015765458345413,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695890545845032,0.2480490654706955,0.1737347096204757,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752198219299316,0.186537504196167,0.1770937591791153,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917561292648315,0.0904833897948265,0.4100659191608429,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469421386719,284.86590576171875,1.0,0.2554711103439331,1.0,1.0,0.0,1.0,-1.3363548517227173,1.336353421211243,1.4996518302723416e-06,1.0180678367614746,0.816005527973175,0.816005527973175,0.0,31.145484924316406,40.0,38263.38671875,0.0,206.9111328125,1.0,281.5577087402344,284.1876220703125,297.8029479980469,300.3617858886719,293.1499938964844,293.1499938964844,281.8500061035156,40813.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240533828735352,1.0,0.0,0.0,3.4642703533172607,3.4642934799194336,8.007867222659115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.94140625,0.0,1370.367431640625,1895.4371337890625,0.0,1805.5001220703125,0.8668761849403381,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379343748092651,0.1702771037817001,0.153119683265686,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045682549476624,0.2141024470329284,0.2028806805610656,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581938982009888,0.2495767176151275,0.1745781153440475,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8657130599021912,0.1881039440631866,0.1783565282821655,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834583878517151,0.0911615267395973,0.4124311506748199,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15631103515625,285.0650329589844,1.0,0.2589561343193054,1.0,1.0,0.0,1.0,-1.3458034992218018,1.3458020687103271,1.5185097481662524e-06,1.02550208568573,0.9870808720588684,0.9870808720588684,0.0,32.8176383972168,43.0,38364.88671875,0.0,214.14971923828125,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.253173828125,293.1499938964844,293.1499938964844,281.54998779296875,30826.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133039236068726,1.0,0.0,0.0,3.641327619552612,3.641350746154785,8.8473422010793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.79150390625,0.0,1484.92724609375,1895.4371337890625,0.0,1717.2850341796875,0.8998482823371887,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379343748092651,0.1702771037817001,0.153119683265686,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045682549476624,0.2141024470329284,0.2028806805610656,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581938982009888,0.2495767176151275,0.1745781153440475,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8657130599021912,0.1881039440631866,0.1783565282821655,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834583878517151,0.0911615267395973,0.4124311506748199,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15631103515625,285.0650329589844,1.0,0.2589561343193054,1.0,1.0,0.0,1.0,-1.3458034992218018,1.3458020687103271,1.5185097481662524e-06,1.02550208568573,0.9870808720588684,0.9870808720588684,0.0,32.8176383972168,43.0,38364.88671875,0.0,214.14971923828125,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.253173828125,293.1499938964844,293.1499938964844,281.54998779296875,30826.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133039236068726,1.0,0.0,0.0,3.641327619552612,3.641350746154785,8.8473422010793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.79150390625,0.0,1484.92724609375,1895.4371337890625,0.0,1717.2850341796875,0.8998482823371887,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356924653053284,0.1716179698705673,0.1544448435306549,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.900625467300415,0.214969977736473,0.2038005888462066,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535703063011168,0.2503336369991302,0.1752160489559173,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8622039556503296,0.1889467984437942,0.179239884018898,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.680586040019989,0.0916211381554603,0.4146358072757721,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.8926696777344,1.0,0.2609619498252868,1.0,1.0,0.0,1.0,-1.3529715538024902,1.352970004081726,1.5329712823586306e-06,1.0311967134475708,0.9104470014572144,0.9104470014572144,0.0,33.631961822509766,43.0,39326.9921875,0.0,218.65809631347656,1.0,281.5968933105469,284.162841796875,297.86328125,300.5105285644531,293.1499938964844,293.1499938964844,281.54998779296875,33538.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227146625518799,1.0,0.0,0.0,3.689562320709229,3.689586162567138,9.083286158784176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.5205078125,0.0,1559.01513671875,1895.4371337890625,0.0,1794.4146728515625,0.9106698036193848,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.831995964050293,0.1727279126644134,0.1555489897727966,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8951642513275146,0.2156540602445602,0.2045437097549438,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469690322875975,0.2508141994476318,0.1756480038166046,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573253750801086,0.1896351873874664,0.1799773275852203,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766707301139832,0.0920491442084312,0.4167459905147552,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630554199219,284.8740234375,1.0,0.2630669772624969,1.0,1.0,0.0,1.0,-1.3591265678405762,1.3591251373291016,1.5454550066351658e-06,1.0360794067382812,0.8489002585411072,0.8489002585411072,0.0,34.63346099853516,46.0,39252.01953125,0.0,223.2632751464844,1.0,281.557373046875,284.1684875488281,297.874755859375,300.4871826171875,293.1499938964844,293.1499938964844,281.8500061035156,39111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275586724281311,1.0,0.0,0.0,3.583301782608032,3.583325862884521,8.567618010602018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.697265625,0.0,1483.07568359375,1895.4371337890625,0.0,1834.6541748046875,0.8918250799179077,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262936472892761,0.1758503913879394,0.1581399291753769,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860824108123779,0.2177868783473968,0.2063763439655304,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.935479998588562,0.2527388632297516,0.1768104881048202,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8493570685386658,0.191691055893898,0.1817653179168701,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.670600414276123,0.0933569073677063,0.4222410023212433,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0862731933594,1.0,0.2676274478435516,1.0,1.0,0.0,1.0,-1.3745713233947754,1.3745697736740112,1.5770172012707917e-06,1.04827082157135,1.0,1.0,0.0,36.62017440795898,49.0,39398.70703125,0.0,233.75894165039065,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.3918762207031,293.1499938964844,293.1499938964844,281.54998779296875,31522.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187115550041199,1.0,0.0,0.0,3.739920139312744,3.739944458007813,9.332929380434508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.44677734375,0.0,1601.200927734375,1895.4371337890625,0.0,1761.4334716796875,0.9221606254577636,1.0,0.0,3.0,1.0,0.0
