time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262936472892761,0.1758503913879394,0.1581399291753769,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860824108123779,0.2177868783473968,0.2063763439655304,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.935479998588562,0.2527388632297516,0.1768104881048202,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8493570685386658,0.191691055893898,0.1817653179168701,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.670600414276123,0.0933569073677063,0.4222410023212433,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0862731933594,1.0,0.2676274478435516,1.0,1.0,0.0,1.0,-1.3745713233947754,1.3745697736740112,1.5770172012707917e-06,1.04827082157135,1.0,1.0,0.0,36.62017440795898,49.0,39398.70703125,0.0,233.75894165039065,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.3918762207031,293.1499938964844,293.1499938964844,281.54998779296875,31522.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187115550041199,1.0,0.0,0.0,3.739920139312744,3.739944458007813,9.332929380434508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.44677734375,0.0,1601.200927734375,1895.4371337890625,0.0,1761.4334716796875,0.9221606254577636,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.820989191532135,0.178687646985054,0.1609541177749633,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8775860667228699,0.2197469621896743,0.2084602862596511,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.924327552318573,0.2543136477470398,0.1781381368637085,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8420080542564392,0.1936074644327163,0.1837880909442901,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653326749801636,0.0947281271219253,0.4289368391036987,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8896484375,1.0,0.2726438641548157,1.0,1.0,0.0,1.0,-1.392512559890747,1.3925108909606934,1.6142714684974635e-06,1.0624947547912598,0.8981255292892456,0.8981255292892456,0.0,38.77573394775391,52.0,40587.39453125,0.0,245.8618011474609,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.644775390625,293.1499938964844,293.1499938964844,281.25,37230.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342419624328613,1.0,0.0,0.0,3.73650336265564,3.736528396606445,9.315883175986528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.85791015625,0.0,1640.9754638671875,1895.4371337890625,0.0,1890.7454833984373,0.9247320890426636,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.820989191532135,0.178687646985054,0.1609541177749633,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8775860667228699,0.2197469621896743,0.2084602862596511,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.924327552318573,0.2543136477470398,0.1781381368637085,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8420080542564392,0.1936074644327163,0.1837880909442901,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653326749801636,0.0947281271219253,0.4289368391036987,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8896484375,1.0,0.2726438641548157,1.0,1.0,0.0,1.0,-1.392512559890747,1.3925108909606934,1.6142714684974635e-06,1.0624947547912598,0.8981255292892456,0.8981255292892456,0.0,38.77573394775391,52.0,40587.39453125,0.0,245.8618011474609,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.644775390625,293.1499938964844,293.1499938964844,281.25,37230.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342419624328613,1.0,0.0,0.0,3.73650336265564,3.736528396606445,9.315883175986528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.85791015625,0.0,1640.9754638671875,1895.4371337890625,0.0,1890.7454833984373,0.9247320890426636,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133038282394409,0.1812403351068496,0.1633059829473495,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.866985023021698,0.2214680761098861,0.2101587802171707,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.910592257976532,0.2555373907089233,0.1790431290864944,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8328016400337219,0.1953144520521164,0.1854760944843292,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586167216300964,0.0960761457681655,0.4353045523166656,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8701477050781,1.0,0.2778412997722626,1.0,1.0,0.0,1.0,-1.4081313610076904,1.4081296920776367,1.6471107073812163e-06,1.0748155117034912,0.7905629277229309,0.7905629277229309,0.0,41.36368560791016,55.0,41074.3203125,0.0,258.3354187011719,1.0,281.25811767578125,284.1548156738281,297.97222900390625,300.70379638671875,293.1499938964844,293.1499938964844,281.54998779296875,45135.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744474470615387,1.0,0.0,0.0,3.3726019859313965,3.3726251125335693,7.589680421915546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.0400390625,0.0,1309.054443359375,1895.4371337890625,0.0,1977.8416748046875,0.8529418110847473,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133038282394409,0.1812403351068496,0.1633059829473495,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.866985023021698,0.2214680761098861,0.2101587802171707,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.910592257976532,0.2555373907089233,0.1790431290864944,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8328016400337219,0.1953144520521164,0.1854760944843292,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586167216300964,0.0960761457681655,0.4353045523166656,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8701477050781,1.0,0.2778412997722626,1.0,1.0,0.0,1.0,-1.4081313610076904,1.4081296920776367,1.6471107073812163e-06,1.0748155117034912,0.7905629277229309,0.7905629277229309,0.0,41.36368560791016,55.0,41074.3203125,0.0,258.3354187011719,1.0,281.25811767578125,284.1548156738281,297.97222900390625,300.70379638671875,293.1499938964844,293.1499938964844,281.54998779296875,45135.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744474470615387,1.0,0.0,0.0,3.3726019859313965,3.3726251125335693,7.589680421915546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.0400390625,0.0,1309.054443359375,1895.4371337890625,0.0,1977.8416748046875,0.8529418110847473,1.0,0.0,3.0,1.0,0.0
17741580,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090628981590271,0.1849645972251892,0.1664299219846725,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601685166358948,0.2241647243499755,0.2125192731618881,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020381569862366,0.2579994797706604,0.1805782169103622,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269321322441101,0.1978928744792938,0.187753140926361,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549087762832642,0.0979326516389846,0.4433515071868896,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073669433594,285.0638122558594,1.0,0.2833290994167328,1.0,1.0,0.0,1.0,-1.4289475679397583,1.4289458990097046,1.69154270679428e-06,1.091223120689392,0.969222903251648,0.969222903251648,0.0,43.70991516113281,58.0,41636.7890625,0.0,272.6758117675781,1.0,281.54119873046875,284.3080749511719,297.949951171875,300.626953125,293.1499938964844,293.1499938964844,281.25,30996.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332107424736023,1.0,0.0,0.0,3.600728750228882,3.6007513999938965,8.651155098959862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.88232421875,0.0,1442.10595703125,1895.4371337890625,0.0,1882.0484619140625,0.8907496333122253,1.0,0.0,3.0,1.0,0.0
17741640,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090628981590271,0.1849645972251892,0.1664299219846725,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601685166358948,0.2241647243499755,0.2125192731618881,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020381569862366,0.2579994797706604,0.1805782169103622,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269321322441101,0.1978928744792938,0.187753140926361,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549087762832642,0.0979326516389846,0.4433515071868896,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073669433594,285.0638122558594,1.0,0.2833290994167328,1.0,1.0,0.0,1.0,-1.4289475679397583,1.4289458990097046,1.69154270679428e-06,1.091223120689392,0.969222903251648,0.969222903251648,0.0,43.70991516113281,58.0,41636.7890625,0.0,272.6758117675781,1.0,281.54119873046875,284.3080749511719,297.949951171875,300.626953125,293.1499938964844,293.1499938964844,281.25,30996.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332107424736023,1.0,0.0,0.0,3.600728750228882,3.6007513999938965,8.651155098959862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.88232421875,0.0,1442.10595703125,1895.4371337890625,0.0,1882.0484619140625,0.8907496333122253,1.0,0.0,3.0,1.0,0.0
17741700,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075308203697205,0.1867105066776275,0.1681642234325409,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574345111846924,0.2254543900489807,0.2138754427433014,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986136317253113,0.259093314409256,0.1814798712730407,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245846629142761,0.1991366297006607,0.1890533715486526,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536242365837097,0.0988706871867179,0.4479040801525116,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9012451171875,1.0,0.286207765340805,1.0,1.0,0.0,1.0,-1.4407668113708496,1.4407650232315063,1.7171589661302278e-06,1.1005809307098389,0.8968132734298706,0.8968132734298706,0.0,44.87717819213867,58.0,42743.44921875,0.0,280.5816345214844,1.0,281.2978515625,284.1173095703125,298.05059814453125,300.8993530273437,293.1499938964844,293.1499938964844,281.25,33752.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742572546005249,1.0,0.0,0.0,3.6453568935394287,3.64538049697876,8.8669321485213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.8984375,0.0,1511.2108154296875,1895.4371337890625,0.0,1961.5457763671875,0.9008203148841858,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047124147415161,0.1881888806819915,0.1696209460496902,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536349534988403,0.2265366166830063,0.2150135189294815,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.893922746181488,0.2599065601825714,0.1821503341197967,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212331533432007,0.200197160243988,0.1901634633541107,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515277624130249,0.0997291132807731,0.4520982801914215,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8982849121094,1.0,0.2890987992286682,1.0,1.0,0.0,1.0,-1.4510552883148191,1.4510536193847656,1.7396528164681513e-06,1.1087167263031006,0.8521533012390137,0.8521533012390137,0.0,46.23133087158203,61.0,42803.88671875,0.0,288.3927917480469,1.0,281.2576904296875,284.1329040527344,298.0672912597656,300.8886108398437,293.1499938964844,293.1499938964844,281.54998779296875,38540.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476093173027039,1.0,0.0,0.0,3.5496060848236084,3.5496296882629395,8.407243399233266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.57275390625,0.0,1442.802490234375,1895.4371337890625,0.0,2004.80419921875,0.8843346834182739,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007121682167053,0.1920253634452819,0.1728834062814712,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476853966712952,0.229420468211174,0.217593103647232,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8863785266876221,0.2624491155147552,0.1837768405675888,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159224987030029,0.2029590159654617,0.1926535367965698,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.648618221282959,0.1018091961741447,0.4612837433815002,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014709472656,1.0,0.2950125336647033,1.0,1.0,0.0,1.0,-1.4740341901779177,1.4740324020385742,1.7905196045830962e-06,1.1268244981765747,1.0,1.0,0.0,48.83608627319336,49.0,43206.07421875,0.0,305.1490783691406,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82684326171875,293.1499938964844,293.1499938964844,281.25,31348.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412161231040955,1.0,0.0,0.0,3.7312707901000977,3.731294870376587,9.289809668189264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.9951171875,0.0,1589.9013671875,1895.4371337890625,0.0,1949.9530029296875,0.9199068546295166,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007121682167053,0.1920253634452819,0.1728834062814712,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476853966712952,0.229420468211174,0.217593103647232,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8863785266876221,0.2624491155147552,0.1837768405675888,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159224987030029,0.2029590159654617,0.1926535367965698,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.648618221282959,0.1018091961741447,0.4612837433815002,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014709472656,1.0,0.2950125336647033,1.0,1.0,0.0,1.0,-1.4740341901779177,1.4740324020385742,1.7905196045830962e-06,1.1268244981765747,1.0,1.0,0.0,48.83608627319336,49.0,43206.07421875,0.0,305.1490783691406,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82684326171875,293.1499938964844,293.1499938964844,281.25,31348.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412161231040955,1.0,0.0,0.0,3.7312707901000977,3.731294870376587,9.289809668189264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.9951171875,0.0,1589.9013671875,1895.4371337890625,0.0,1949.9530029296875,0.9199068546295166,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133732676506042,0.1954489052295684,0.1761084049940109,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587826490402222,0.232039138674736,0.2201664745807647,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976682424545288,0.2645321786403656,0.1853570491075515,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264914751052856,0.2054954022169113,0.1951294392347335,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6591202020645142,0.1038409322500228,0.4703573584556579,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9084167480469,1.0,0.2956462502479553,1.0,1.0,0.0,1.0,-1.496760606765747,1.4967588186264038,1.8418429590383312e-06,1.1448025703430176,0.918300211429596,0.918300211429596,0.0,47.38841247558594,37.0,44658.78125,0.0,311.9327697753906,1.0,281.2562255859375,284.09381103515625,298.16119384765625,301.0975646972656,293.1499938964844,293.1499938964844,280.95001220703125,36161.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574267387390137,1.0,0.0,0.0,3.758267402648926,3.758292675018311,9.424724680684448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.28857421875,0.0,1658.23388671875,1895.4371337890625,0.0,2090.04052734375,0.929036557674408,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133732676506042,0.1954489052295684,0.1761084049940109,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587826490402222,0.232039138674736,0.2201664745807647,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976682424545288,0.2645321786403656,0.1853570491075515,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264914751052856,0.2054954022169113,0.1951294392347335,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6591202020645142,0.1038409322500228,0.4703573584556579,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9084167480469,1.0,0.2956462502479553,1.0,1.0,0.0,1.0,-1.496760606765747,1.4967588186264038,1.8418429590383312e-06,1.1448025703430176,0.918300211429596,0.918300211429596,0.0,47.38841247558594,37.0,44658.78125,0.0,311.9327697753906,1.0,281.2562255859375,284.09381103515625,298.16119384765625,301.0975646972656,293.1499938964844,293.1499938964844,280.95001220703125,36161.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574267387390137,1.0,0.0,0.0,3.758267402648926,3.758292675018311,9.424724680684448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.28857421875,0.0,1658.23388671875,1895.4371337890625,0.0,2090.04052734375,0.929036557674408,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378604650497437,0.1985298842191696,0.1786751598119735,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849640488624573,0.2343809306621551,0.2221772223711013,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265748262405396,0.2662631273269653,0.1864092499017715,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8503145575523376,0.207785502076149,0.1970943808555603,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818126440048218,0.1057914346456527,0.4781500697135925,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.876708984375,1.0,0.2926204204559326,1.0,1.0,0.0,1.0,-1.5152337551116943,1.5152318477630615,1.8841914197764709e-06,1.1593546867370603,0.8137139081954956,0.8137139081954956,0.0,42.99386978149414,25.0,45348.0,0.0,309.261474609375,1.0,280.95770263671875,284.07470703125,298.1817932128906,301.1730041503906,293.1499938964844,293.1499938964844,281.25,43431.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170701980591,1.0,0.0,0.0,3.4639832973480225,3.464006900787353,8.006539928828715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.60546875,0.0,1388.6644287109375,1895.4371337890625,0.0,2184.135986328125,0.8711953163146973,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378604650497437,0.1985298842191696,0.1786751598119735,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849640488624573,0.2343809306621551,0.2221772223711013,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265748262405396,0.2662631273269653,0.1864092499017715,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8503145575523376,0.207785502076149,0.1970943808555603,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818126440048218,0.1057914346456527,0.4781500697135925,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.876708984375,1.0,0.2926204204559326,1.0,1.0,0.0,1.0,-1.5152337551116943,1.5152318477630615,1.8841914197764709e-06,1.1593546867370603,0.8137139081954956,0.8137139081954956,0.0,42.99386978149414,25.0,45348.0,0.0,309.261474609375,1.0,280.95770263671875,284.07470703125,298.1817932128906,301.1730041503906,293.1499938964844,293.1499938964844,281.25,43431.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170701980591,1.0,0.0,0.0,3.4639832973480225,3.464006900787353,8.006539928828715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.60546875,0.0,1388.6644287109375,1895.4371337890625,0.0,2184.135986328125,0.8711953163146973,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887209892272949,0.2028676718473434,0.1819691061973571,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426388740539552,0.2377445995807647,0.2247768938541412,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9831401109695436,0.2692534923553467,0.1880311816930771,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9012178778648376,0.2109917402267456,0.1995747238397598,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249758243560791,0.1082803457975387,0.4872045516967773,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0692138671875,1.0,0.2871707677841186,1.0,1.0,0.0,1.0,-1.5381001234054563,1.5380982160568235,1.937448359967675e-06,1.177342414855957,0.9931389093399048,0.9931389093399048,0.0,35.96138381958008,25.0,45934.91015625,0.0,301.6484375,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1054382324219,293.1499938964844,293.1499938964844,280.95001220703125,31158.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585791349411011,1.0,0.0,0.0,3.677210569381714,3.677233934402466,9.02256999779638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.19677734375,0.0,1527.1563720703125,1895.4371337890625,0.0,2100.12158203125,0.90805983543396,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887209892272949,0.2028676718473434,0.1819691061973571,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426388740539552,0.2377445995807647,0.2247768938541412,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9831401109695436,0.2692534923553467,0.1880311816930771,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9012178778648376,0.2109917402267456,0.1995747238397598,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249758243560791,0.1082803457975387,0.4872045516967773,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0692138671875,1.0,0.2871707677841186,1.0,1.0,0.0,1.0,-1.5381001234054563,1.5380982160568235,1.937448359967675e-06,1.177342414855957,0.9931389093399048,0.9931389093399048,0.0,35.96138381958008,25.0,45934.91015625,0.0,301.6484375,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1054382324219,293.1499938964844,293.1499938964844,280.95001220703125,31158.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585791349411011,1.0,0.0,0.0,3.677210569381714,3.677233934402466,9.02256999779638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.19677734375,0.0,1527.1563720703125,1895.4371337890625,0.0,2100.12158203125,0.90805983543396,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9165244102478028,0.2049006223678589,0.1838385462760925,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708921909332277,0.2393638640642166,0.2263047844171524,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979218244552612,0.2707723379135132,0.1842763125896453,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9300239682197572,0.2125448137521743,0.2010277062654495,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.744931697845459,0.1095307171344757,0.4924913942813873,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9033203125,1.0,0.2854992747306824,1.0,1.0,0.0,1.0,-1.5475984811782837,1.5475965738296509,1.959813062057947e-06,1.1847785711288452,0.9188741445541382,0.9188741445541382,0.0,33.3333740234375,25.0,47068.96484375,0.0,298.8228759765625,1.0,280.99615478515625,284.0360412597656,298.26220703125,301.38134765625,293.1499938964844,293.1499938964844,280.95001220703125,33707.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678173780441284,1.0,0.0,0.0,3.7220444679260254,3.7220687866210938,9.243925092050632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.20556640625,0.0,1597.3165283203125,1895.4371337890625,0.0,2181.48095703125,0.918198823928833,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9333056807518004,0.206602469086647,0.185428574681282,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9839861392974854,0.2407370209693908,0.2276369929313659,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9957926273345948,0.2733666896820068,0.1758314073085785,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9460466504096984,0.2138765603303909,0.2023133188486099,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7565836906433105,0.1106695756316185,0.4975498616695404,284.8807983398437,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.8858947753906,1.0,0.2839281857013702,1.0,1.0,0.0,1.0,-1.5467621088027954,1.5467602014541626,1.957978611244471e-06,1.1842530965805054,0.867019772529602,0.867019772529602,0.0,32.07750701904297,28.0,46901.78125,0.0,295.478759765625,1.0,280.9574890136719,284.0357360839844,298.2748107910156,301.3587951660156,293.1499938964844,293.1499938964844,281.25,38328.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722090482711792,1.0,0.0,0.0,3.635706186294556,3.635730504989624,8.820046559776529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.1865234375,0.0,1534.68017578125,1895.4371337890625,0.0,2220.480224609375,0.9030777812004088,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9494047164916992,0.2108564227819442,0.1889708489179611,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9944720268249512,0.2445608228445053,0.2307089120149612,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9938340783119202,0.2825671136379242,0.1699689477682113,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9599321484565736,0.2171533554792404,0.2051887214183807,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7687253355979919,0.1132769957184791,0.508648157119751,285.07183837890625,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055419921875,285.06719970703125,1.0,0.2825766205787658,1.0,1.0,0.0,1.0,-1.5419824123382568,1.541980504989624,1.9476540273899445e-06,1.1813766956329346,1.0,1.0,0.0,31.21200942993164,48.0,46658.828125,0.0,295.232177734375,1.0,281.2428894042969,284.2013854980469,298.25604248046875,301.2618713378906,293.1499938964844,293.1499938964844,280.95001220703125,32151.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642562389373779,1.0,0.0,0.0,3.7784841060638414,3.77850866317749,9.526393114356324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.86767578125,0.0,1651.0552978515625,1895.4371337890625,0.0,2150.007080078125,0.9311865568161012,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9494047164916992,0.2108564227819442,0.1889708489179611,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9944720268249512,0.2445608228445053,0.2307089120149612,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9938340783119202,0.2825671136379242,0.1699689477682113,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9599321484565736,0.2171533554792404,0.2051887214183807,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7687253355979919,0.1132769957184791,0.508648157119751,285.07183837890625,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055419921875,285.06719970703125,1.0,0.2825766205787658,1.0,1.0,0.0,1.0,-1.5419824123382568,1.541980504989624,1.9476540273899445e-06,1.1813766956329346,1.0,1.0,0.0,31.21200942993164,48.0,46658.828125,0.0,295.232177734375,1.0,281.2428894042969,284.2013854980469,298.25604248046875,301.2618713378906,293.1499938964844,293.1499938964844,280.95001220703125,32151.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642562389373779,1.0,0.0,0.0,3.7784841060638414,3.77850866317749,9.526393114356324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.86767578125,0.0,1651.0552978515625,1895.4371337890625,0.0,2150.007080078125,0.9311865568161012,1.0,0.0,3.0,1.0,0.0
17742540,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8532527089118958,0.2187166363000869,0.1959299594163894,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8950488567352295,0.252032071352005,0.2378468513488769,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.942944586277008,0.289231389760971,0.2020242810249328,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8573910593986511,0.221923753619194,0.2094079703092575,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6947929859161377,0.1155970767140388,0.5221565365791321,284.8367614746094,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.37994384765625,284.8292541503906,1.0,0.2860381603240967,1.0,1.0,0.0,1.0,-1.4427917003631592,1.4427900314331057,1.706997522887832e-06,1.087599754333496,0.8404002785682678,0.8404002785682678,0.0,43.34315872192383,66.0,44786.71484375,0.0,315.8510131835937,1.0,280.9569396972656,283.9743957519531,298.3327941894531,301.3958740234375,293.1499938964844,293.1499938964844,281.25,42259.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729821801185608,1.0,0.0,0.0,3.621859312057495,3.6218841075897217,8.752990083848999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.7216796875,0.0,1548.559326171875,1895.4371337890625,0.0,2227.3662109375,0.90285462141037,1.0,0.0,3.0,1.0,0.0
17742600,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8532527089118958,0.2187166363000869,0.1959299594163894,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8950488567352295,0.252032071352005,0.2378468513488769,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.942944586277008,0.289231389760971,0.2020242810249328,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8573910593986511,0.221923753619194,0.2094079703092575,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6947929859161377,0.1155970767140388,0.5221565365791321,284.8367614746094,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.37994384765625,284.8292541503906,1.0,0.2860381603240967,1.0,1.0,0.0,1.0,-1.4427917003631592,1.4427900314331057,1.706997522887832e-06,1.087599754333496,0.8404002785682678,0.8404002785682678,0.0,43.34315872192383,66.0,44786.71484375,0.0,315.8510131835937,1.0,280.9569396972656,283.9743957519531,298.3327941894531,301.3958740234375,293.1499938964844,293.1499938964844,281.25,42259.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729821801185608,1.0,0.0,0.0,3.621859312057495,3.6218841075897217,8.752990083848999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.7216796875,0.0,1548.559326171875,1895.4371337890625,0.0,2227.3662109375,0.90285462141037,1.0,0.0,3.0,1.0,0.0
17742660,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9710008502006532,0.2218650430440902,0.1990827769041061,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.9927339553833008,0.2569086253643036,0.2262557595968246,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9927339553833008,0.2948879599571228,0.1671116948127746,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.9764235019683838,0.2259183526039123,0.2133800983428955,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.7839006781578064,0.1186053305864334,0.5320755839347839,285.2293701171875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3830871582031,285.2471618652344,1.0,0.3037921190261841,1.0,1.0,0.0,1.0,-1.6732863187789917,1.6732840538024902,2.272485289722681e-06,1.2841081619262695,1.0,1.0,0.0,33.43710708618164,86.0,49666.296875,0.0,347.8149719238281,1.0,281.24237060546875,284.3472900390625,298.3569030761719,301.4561767578125,293.1499938964844,293.1499938964844,280.95001220703125,32262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660984396934509,1.0,0.0,0.0,3.783751964569092,3.7837767601013184,9.552974233884015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.2841796875,0.0,1658.1416015625,1895.4371337890625,0.0,2166.271728515625,0.93257075548172,1.0,0.0,3.0,1.0,0.0
17742720,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9710008502006532,0.2218650430440902,0.1990827769041061,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.9927339553833008,0.2569086253643036,0.2262557595968246,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9927339553833008,0.2948879599571228,0.1671116948127746,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.9764235019683838,0.2259183526039123,0.2133800983428955,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.7839006781578064,0.1186053305864334,0.5320755839347839,285.2293701171875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3830871582031,285.2471618652344,1.0,0.3037921190261841,1.0,1.0,0.0,1.0,-1.6732863187789917,1.6732840538024902,2.272485289722681e-06,1.2841081619262695,1.0,1.0,0.0,33.43710708618164,86.0,49666.296875,0.0,347.8149719238281,1.0,281.24237060546875,284.3472900390625,298.3569030761719,301.4561767578125,293.1499938964844,293.1499938964844,280.95001220703125,32262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660984396934509,1.0,0.0,0.0,3.783751964569092,3.7837767601013184,9.552974233884015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.2841796875,0.0,1658.1416015625,1895.4371337890625,0.0,2166.271728515625,0.93257075548172,1.0,0.0,3.0,1.0,0.0
17742780,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8709689974784851,0.2250112742185592,0.2024246305227279,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9142303466796876,0.2585460841655731,0.2451247721910476,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9601215124130248,0.2933456003665924,0.2060851156711578,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8760005235671997,0.2288017719984054,0.2168325185775756,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7139320969581604,0.1215533837676048,0.5479738712310791,285.1160583496094,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3471069335937,285.11639404296875,1.0,0.3226114809513092,1.0,1.0,0.0,1.0,-1.701633334159851,1.70163094997406,2.347438567085192e-06,1.3068206310272217,1.0,1.0,0.0,47.027610778808594,106.0,51888.97265625,0.0,417.44146728515625,1.0,280.9560546875,284.16375732421875,298.4855651855469,301.8509216308594,293.1499938964844,293.1499938964844,280.6499938964844,33742.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887157201766968,1.0,0.0,0.0,3.869126558303833,3.869152545928955,9.988934834836982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.115234375,0.0,1772.99169921875,1895.4371337890625,0.0,2368.73486328125,0.9529063105583192,1.0,0.0,3.0,1.0,0.0
17742840,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8709689974784851,0.2250112742185592,0.2024246305227279,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9142303466796876,0.2585460841655731,0.2451247721910476,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9601215124130248,0.2933456003665924,0.2060851156711578,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8760005235671997,0.2288017719984054,0.2168325185775756,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7139320969581604,0.1215533837676048,0.5479738712310791,285.1160583496094,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3471069335937,285.11639404296875,1.0,0.3226114809513092,1.0,1.0,0.0,1.0,-1.701633334159851,1.70163094997406,2.347438567085192e-06,1.3068206310272217,1.0,1.0,0.0,47.027610778808594,106.0,51888.97265625,0.0,417.44146728515625,1.0,280.9560546875,284.16375732421875,298.4855651855469,301.8509216308594,293.1499938964844,293.1499938964844,280.6499938964844,33742.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887157201766968,1.0,0.0,0.0,3.869126558303833,3.869152545928955,9.988934834836982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.115234375,0.0,1772.99169921875,1895.4371337890625,0.0,2368.73486328125,0.9529063105583192,1.0,0.0,3.0,1.0,0.0
17742900,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8391529321670532,0.2265494912862777,0.2041347622871399,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8774179816246033,0.2595182061195373,0.2463219463825225,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.915586233139038,0.2924149334430694,0.2054919004440307,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8434054851531982,0.2301171571016311,0.2184316515922546,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6871200799942017,0.1228706911206245,0.555575430393219,284.9800109863281,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3362121582031,284.9598388671875,1.0,0.3328910768032074,1.0,1.0,0.0,1.0,-1.7162660360336304,1.7162636518478394,2.385638026680681e-06,1.3176729679107666,1.0,1.0,0.0,54.97430038452149,106.0,53252.1875,0.0,448.9512939453125,1.0,280.69342041015625,283.97662353515625,298.5244140625,302.0576477050781,293.1499938964844,293.1499938964844,280.6499938964844,34275.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004365563392639,1.0,0.0,0.0,3.897814273834229,3.8978404998779297,1.0137609933735805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.212890625,0.0,1812.9658203125,1895.4371337890625,0.0,2475.417236328125,0.9597196578979492,1.0,0.0,3.0,1.0,0.0
17742960,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8135900497436523,0.2279096096754074,0.2057151198387146,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8484170436859131,0.2604758143424988,0.2475363463163375,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8816103935241699,0.2919613420963287,0.2052378803491592,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8175069689750671,0.2313050627708435,0.2199179083108902,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6647549867630005,0.1240685358643531,0.5627180337905884,284.9305114746094,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3295593261719,284.9324035644531,1.0,0.3434174954891205,1.0,1.0,0.0,1.0,-1.7296773195266724,1.7296749353408811,2.421676754238433e-06,1.3281738758087158,0.9642717838287354,0.9642717838287354,0.0,63.60845184326172,94.0,53631.78515625,0.0,482.4488830566406,1.0,280.65679931640625,283.9493713378906,298.5074462890625,302.0129089355469,293.1499938964844,293.1499938964844,280.3500061035156,35799.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055986166000366,1.0,0.0,0.0,3.891792297363281,3.8918187618255615,1.0106309673574287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.38671875,0.0,1817.584228515625,1895.4371337890625,0.0,2522.72119140625,0.9591469168663024,1.0,0.0,3.0,1.0,0.0
17743020,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7945327162742615,0.2307009398937225,0.2084601819515228,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.828818678855896,0.2626950144767761,0.2498229742050171,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8575791120529175,0.2923699617385864,0.2054377496242523,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7982081770896912,0.2337473034858703,0.2224905639886856,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6507681608200073,0.1263791024684906,0.5746229887008667,284.8699951171875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3202209472656,284.8840637207031,1.0,0.3537596464157104,1.0,1.0,0.0,1.0,-1.75334370136261,1.7533411979675293,2.486033281456912e-06,1.34666645526886,0.8631842136383057,0.8631842136383057,0.0,72.0262680053711,82.0,54644.70703125,0.0,522.4321899414062,1.0,280.3565673828125,283.8958435058594,298.5106201171875,302.0774230957031,293.1499938964844,293.1499938964844,280.6499938964844,41349.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148229718208313,1.0,0.0,0.0,3.681194543838501,3.6812198162078857,9.04213209196314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3916015625,0.0,1608.5201416015625,1895.4371337890625,0.0,2607.6767578125,0.9170560836791992,1.0,0.0,3.0,1.0,0.0
17743080,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7945327162742615,0.2307009398937225,0.2084601819515228,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.828818678855896,0.2626950144767761,0.2498229742050171,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8575791120529175,0.2923699617385864,0.2054377496242523,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7982081770896912,0.2337473034858703,0.2224905639886856,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6507681608200073,0.1263791024684906,0.5746229887008667,284.8699951171875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3202209472656,284.8840637207031,1.0,0.3537596464157104,1.0,1.0,0.0,1.0,-1.75334370136261,1.7533411979675293,2.486033281456912e-06,1.34666645526886,0.8631842136383057,0.8631842136383057,0.0,72.0262680053711,82.0,54644.70703125,0.0,522.4321899414062,1.0,280.3565673828125,283.8958435058594,298.5106201171875,302.0774230957031,293.1499938964844,293.1499938964844,280.6499938964844,41349.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148229718208313,1.0,0.0,0.0,3.681194543838501,3.6812198162078857,9.04213209196314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3916015625,0.0,1608.5201416015625,1895.4371337890625,0.0,2607.6767578125,0.9170560836791992,1.0,0.0,3.0,1.0,0.0
