time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7979871034622192,0.2350335121154785,0.211975872516632,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8309319019317627,0.2663455605506897,0.2529095411300659,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8584954142570496,0.295083224773407,0.2069510817527771,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8008654117584229,0.2373281270265579,0.2255767434835434,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.6544731855392456,0.1292679160833358,0.5868449211120605,285.0912780761719,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3297424316406,285.0929260253906,1.0,0.3578633069992065,1.0,1.0,0.0,1.0,-1.7814635038375854,1.7814610004425049,2.5635981728555635e-06,1.3684545755386353,1.0,1.0,0.0,73.06607055664062,70.0,55117.33203125,0.0,544.082763671875,1.0,280.64337158203125,284.0814514160156,298.5003356933594,302.00927734375,293.1499938964844,293.1499938964844,280.3500061035156,33025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071895837783813,1.0,0.0,0.0,3.829918384552002,3.829943418502808,9.787511316972086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7197265625,0.0,1719.345703125,1895.4371337890625,0.0,2537.336669921875,0.9433460235595704,1.0,0.0,3.0,1.0,0.0
17743200,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7979871034622192,0.2350335121154785,0.211975872516632,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8309319019317627,0.2663455605506897,0.2529095411300659,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8584954142570496,0.295083224773407,0.2069510817527771,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8008654117584229,0.2373281270265579,0.2255767434835434,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.6544731855392456,0.1292679160833358,0.5868449211120605,285.0912780761719,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3297424316406,285.0929260253906,1.0,0.3578633069992065,1.0,1.0,0.0,1.0,-1.7814635038375854,1.7814610004425049,2.5635981728555635e-06,1.3684545755386353,1.0,1.0,0.0,73.06607055664062,70.0,55117.33203125,0.0,544.082763671875,1.0,280.64337158203125,284.0814514160156,298.5003356933594,302.00927734375,293.1499938964844,293.1499938964844,280.3500061035156,33025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071895837783813,1.0,0.0,0.0,3.829918384552002,3.829943418502808,9.787511316972086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7197265625,0.0,1719.345703125,1895.4371337890625,0.0,2537.336669921875,0.9433460235595704,1.0,0.0,3.0,1.0,0.0
17743260,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8119285106658936,0.2385354191064834,0.2154061049222946,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8435083031654358,0.2696125507354736,0.2561418414115906,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8709881901741028,0.2973069548606872,0.2086664885282516,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8140969276428223,0.2405147403478622,0.228715106844902,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6671048998832703,0.1319734752178192,0.5990131497383118,284.7603454589844,284.95001220703125,297.5997314453125,295.55181884765625,297.52008056640625,297.3333740234375,284.7471008300781,1.0,0.3577799201011657,0.8946424126625061,0.8946424126625061,0.4000000059604645,1.0,-1.809906363487244,1.2535408735275269,0.556365430355072,0.8362298607826233,0.8044370412826538,0.8044370412826538,0.0,69.98381805419922,58.0,50819.28515625,0.0,552.70361328125,1.0,280.3562927246094,283.6468811035156,298.55908203125,302.0594482421875,293.1499938964844,293.1499938964844,280.6499938964844,43355.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147667646408081,1.0,0.0,0.0,3.7008020877838135,3.700828075408936,9.138713039646972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.27734375,0.0,1646.22412109375,1895.4371337890625,0.0,2607.15771484375,0.917760968208313,1.0,0.0,3.0,1.0,0.0
17743320,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8119285106658936,0.2385354191064834,0.2154061049222946,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8435083031654358,0.2696125507354736,0.2561418414115906,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8709881901741028,0.2973069548606872,0.2086664885282516,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8140969276428223,0.2405147403478622,0.228715106844902,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6671048998832703,0.1319734752178192,0.5990131497383118,284.7603454589844,284.95001220703125,297.5997314453125,295.55181884765625,297.52008056640625,297.3333740234375,284.7471008300781,1.0,0.3577799201011657,0.8946424126625061,0.8946424126625061,0.4000000059604645,1.0,-1.809906363487244,1.2535408735275269,0.556365430355072,0.8362298607826233,0.8044370412826538,0.8044370412826538,0.0,69.98381805419922,58.0,50819.28515625,0.0,552.70361328125,1.0,280.3562927246094,283.6468811035156,298.55908203125,302.0594482421875,293.1499938964844,293.1499938964844,280.6499938964844,43355.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147667646408081,1.0,0.0,0.0,3.7008020877838135,3.700828075408936,9.138713039646972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.27734375,0.0,1646.22412109375,1895.4371337890625,0.0,2607.15771484375,0.917760968208313,1.0,0.0,3.0,1.0,0.0
17743380,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8330583572387695,0.2419026494026184,0.2179722487926483,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.865795373916626,0.2728460729122162,0.2587568461894989,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8937685489654541,0.2995803654193878,0.2098817229270935,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.834999144077301,0.2436394840478897,0.2312541902065277,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6879903674125671,0.1346467435359954,0.6093789935112,284.849853515625,284.95001220703125,297.6780700683594,295.58709716796875,297.4894104003906,297.3349304199219,284.85650634765625,1.0,0.354663223028183,0.789284884929657,0.789284884929657,0.800000011920929,1.0,-1.833076357841492,0.8252521753311157,1.0078243017196655,0.4036128520965576,0.7750612497329712,0.7750612497329712,0.0,64.10211181640625,46.0,43710.5546875,0.0,549.6510620117188,1.0,280.6410217285156,283.75653076171875,298.4085388183594,301.3278503417969,293.1499938964844,293.1499938964844,280.95001220703125,43875.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742521166801453,1.0,0.0,0.0,3.337639331817627,3.3376619815826416,7.433136488543823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.66162109375,0.0,1266.509765625,1895.4371337890625,0.0,2238.68994140625,0.8418881893157959,1.0,0.0,3.0,1.0,0.0
17743440,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8330583572387695,0.2419026494026184,0.2179722487926483,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.865795373916626,0.2728460729122162,0.2587568461894989,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8937685489654541,0.2995803654193878,0.2098817229270935,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.834999144077301,0.2436394840478897,0.2312541902065277,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6879903674125671,0.1346467435359954,0.6093789935112,284.849853515625,284.95001220703125,297.6780700683594,295.58709716796875,297.4894104003906,297.3349304199219,284.85650634765625,1.0,0.354663223028183,0.789284884929657,0.789284884929657,0.800000011920929,1.0,-1.833076357841492,0.8252521753311157,1.0078243017196655,0.4036128520965576,0.7750612497329712,0.7750612497329712,0.0,64.10211181640625,46.0,43710.5546875,0.0,549.6510620117188,1.0,280.6410217285156,283.75653076171875,298.4085388183594,301.3278503417969,293.1499938964844,293.1499938964844,280.95001220703125,43875.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742521166801453,1.0,0.0,0.0,3.337639331817627,3.3376619815826416,7.433136488543823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.66162109375,0.0,1266.509765625,1895.4371337890625,0.0,2238.68994140625,0.8418881893157959,1.0,0.0,3.0,1.0,0.0
17743500,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8495111465454102,0.2440976947546005,0.2195793390274047,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8837137222290039,0.2748923599720001,0.2603409886360168,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9124513864517212,0.3012383282184601,0.2107551544904709,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8513249158859253,0.2455847710371017,0.2327622324228286,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7038071155548096,0.1362198293209076,0.6151652336120605,285.02227783203125,284.95001220703125,297.71600341796875,295.6041564941406,297.50250244140625,297.339599609375,285.0335693359375,1.0,0.3524411022663116,0.7366060614585876,0.7366060614585876,1.0,1.0,-1.8467128276824951,0.7999858856201172,1.046726942062378,0.3753988444805145,0.8830989003181458,0.8830989003181458,0.0,60.07014083862305,46.0,43015.70703125,0.0,546.3255615234375,1.0,280.88934326171875,283.9325561523437,298.3899841308594,301.1159973144531,293.1499938964844,293.1499938964844,280.95001220703125,35092.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505240440368652,1.0,0.0,0.0,3.3710148334503174,3.3710360527038574,7.582539183204062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.80322265625,0.0,1238.0955810546875,1895.4371337890625,0.0,2029.9866943359373,0.846250593662262,1.0,0.0,3.0,1.0,0.0
17743560,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8721424341201782,0.246496170759201,0.2214997708797454,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.907898724079132,0.277142733335495,0.2622071206569671,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9397505521774292,0.3031094670295715,0.2118743807077407,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8737435340881348,0.2477164268493652,0.2345220148563385,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7231287360191345,0.137925386428833,0.6216713190078735,285.0258483886719,284.95001220703125,297.7530822753906,295.6208190917969,297.52264404296875,297.3466491699219,285.0252380371094,1.0,0.3499599099159241,0.7469884157180786,0.7469884157180786,1.0,1.0,-1.8625273704528809,0.8083573579788208,1.05417001247406,0.3803268373012543,0.9124522805213928,0.9124522805213928,0.0,55.44967651367188,34.0,43398.765625,0.0,542.557861328125,1.0,280.9393920898437,283.9107666015625,298.46942138671875,301.2384948730469,293.1499938964844,293.1499938964844,280.6499938964844,32279.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380813360214233,1.0,0.0,0.0,3.491073608398437,3.491095542907715,8.132261086757353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.8515625,0.0,1336.8128662109375,1895.4371337890625,0.0,1923.2567138671875,0.8669858574867249,1.0,0.0,3.0,1.0,0.0
17743620,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9393303394317628,0.2503863275051117,0.2248280793428421,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9777593016624452,0.281076580286026,0.2656587362289428,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.306086927652359,0.2131572365760803,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9409071803092957,0.2514761090278625,0.2377954870462417,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7735793590545654,0.1411016881465912,0.6342846751213074,284.9161682128906,284.95001220703125,297.82440185546875,295.6528625488281,297.5587158203125,297.35308837890625,284.9242248535156,1.0,0.3442309498786926,0.7677531242370605,0.7677531242370605,1.0,1.0,-1.8911832571029663,0.8262205123901367,1.0649627447128296,0.3921197056770324,0.8297437429428101,0.8297437429428101,0.0,45.76678466796875,37.0,44518.67578125,0.0,531.3065795898438,1.0,280.65869140625,283.7950134277344,298.6512756347656,301.5640869140625,293.1499938964844,293.1499938964844,280.95001220703125,38773.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431000471115112,1.0,0.0,0.0,3.387927532196045,3.3879494667053223,7.65881338793406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.1552734375,0.0,1279.9366455078125,1895.4371337890625,0.0,1966.060791015625,0.849932074546814,1.0,0.0,3.0,1.0,0.0
17743680,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9393303394317628,0.2503863275051117,0.2248280793428421,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9777593016624452,0.281076580286026,0.2656587362289428,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.306086927652359,0.2131572365760803,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9409071803092957,0.2514761090278625,0.2377954870462417,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7735793590545654,0.1411016881465912,0.6342846751213074,284.9161682128906,284.95001220703125,297.82440185546875,295.6528625488281,297.5587158203125,297.35308837890625,284.9242248535156,1.0,0.3442309498786926,0.7677531242370605,0.7677531242370605,1.0,1.0,-1.8911832571029663,0.8262205123901367,1.0649627447128296,0.3921197056770324,0.8297437429428101,0.8297437429428101,0.0,45.76678466796875,37.0,44518.67578125,0.0,531.3065795898438,1.0,280.65869140625,283.7950134277344,298.6512756347656,301.5640869140625,293.1499938964844,293.1499938964844,280.95001220703125,38773.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431000471115112,1.0,0.0,0.0,3.387927532196045,3.3879494667053223,7.65881338793406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.1552734375,0.0,1279.9366455078125,1895.4371337890625,0.0,1966.060791015625,0.849932074546814,1.0,0.0,3.0,1.0,0.0
17743740,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9737053513526917,0.254797488451004,0.2284656167030334,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.2856422364711761,0.264647364616394,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.3133781850337982,0.1954676359891891,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9747979640960692,0.2556546330451965,0.2414465099573135,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8026910424232483,0.1445410847663879,0.6485933065414429,285.0449523925781,284.95001220703125,297.8915405273437,295.68310546875,297.597900390625,297.3683776855469,285.03955078125,1.0,0.3417561650276184,0.7885178327560425,0.7885178327560425,1.0,1.0,-1.895363688468933,0.8318727016448975,1.0634909868240356,0.3968712091445923,0.9591199159622192,0.9591199159622192,0.0,42.35334777832031,57.0,44379.4921875,0.0,522.9679565429688,1.0,280.9414978027344,283.8976135253906,298.66180419921875,301.5234375,293.1499938964844,293.1499938964844,280.6499938964844,31089.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354170680046082,1.0,0.0,0.0,3.5944650173187256,3.59448766708374,8.62108265664574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.35107421875,0.0,1436.072265625,1895.4371337890625,0.0,1900.6741943359373,0.8891093134880066,1.0,0.0,3.0,1.0,0.0
17743800,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9737053513526917,0.254797488451004,0.2284656167030334,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.2856422364711761,0.264647364616394,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.3133781850337982,0.1954676359891891,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9747979640960692,0.2556546330451965,0.2414465099573135,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8026910424232483,0.1445410847663879,0.6485933065414429,285.0449523925781,284.95001220703125,297.8915405273437,295.68310546875,297.597900390625,297.3683776855469,285.03955078125,1.0,0.3417561650276184,0.7885178327560425,0.7885178327560425,1.0,1.0,-1.895363688468933,0.8318727016448975,1.0634909868240356,0.3968712091445923,0.9591199159622192,0.9591199159622192,0.0,42.35334777832031,57.0,44379.4921875,0.0,522.9679565429688,1.0,280.9414978027344,283.8976135253906,298.66180419921875,301.5234375,293.1499938964844,293.1499938964844,280.6499938964844,31089.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354170680046082,1.0,0.0,0.0,3.5944650173187256,3.59448766708374,8.62108265664574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.35107421875,0.0,1436.072265625,1895.4371337890625,0.0,1900.6741943359373,0.8891093134880066,1.0,0.0,3.0,1.0,0.0
17743860,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9744872450828552,0.2585413455963135,0.232071965932846,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.2917565405368805,0.2683714032173157,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.3219155073165893,0.1982182115316391,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9755744338035583,0.2595351040363312,0.2452586591243744,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8052558898925781,0.1477066427469253,0.663307785987854,284.8984069824219,284.95001220703125,297.9541320800781,295.7113952636719,297.6360168457031,297.38641357421875,284.9075012207031,1.0,0.3480647206306457,0.7880555391311646,0.7880555391311646,1.0,1.0,-1.9258825778961184,0.8466471433639526,1.0792354345321655,0.4038954973220825,0.8430721759796143,0.8430721759796143,0.0,43.55109405517578,77.0,45255.48828125,0.0,549.1679077148438,1.0,280.65826416015625,283.75567626953125,298.7467041015625,301.7218017578125,293.1499938964844,293.1499938964844,280.95001220703125,38793.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473783493041992,1.0,0.0,0.0,3.482125997543335,3.4821488857269287,8.090628398349509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.6201171875,0.0,1374.2376708984375,1895.4371337890625,0.0,2002.813232421875,0.870739221572876,1.0,0.0,3.0,1.0,0.0
17743920,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9744872450828552,0.2585413455963135,0.232071965932846,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.2917565405368805,0.2683714032173157,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.3219155073165893,0.1982182115316391,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9755744338035583,0.2595351040363312,0.2452586591243744,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8052558898925781,0.1477066427469253,0.663307785987854,284.8984069824219,284.95001220703125,297.9541320800781,295.7113952636719,297.6360168457031,297.38641357421875,284.9075012207031,1.0,0.3480647206306457,0.7880555391311646,0.7880555391311646,1.0,1.0,-1.9258825778961184,0.8466471433639526,1.0792354345321655,0.4038954973220825,0.8430721759796143,0.8430721759796143,0.0,43.55109405517578,77.0,45255.48828125,0.0,549.1679077148438,1.0,280.65826416015625,283.75567626953125,298.7467041015625,301.7218017578125,293.1499938964844,293.1499938964844,280.95001220703125,38793.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473783493041992,1.0,0.0,0.0,3.482125997543335,3.4821488857269287,8.090628398349509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.6201171875,0.0,1374.2376708984375,1895.4371337890625,0.0,2002.813232421875,0.870739221572876,1.0,0.0,3.0,1.0,0.0
17743980,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9529584646224976,0.2628510594367981,0.2358074784278869,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9894630312919616,0.2957379221916199,0.2794904112815857,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9990000128746032,0.326946347951889,0.2153516262769699,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.954261064529419,0.2638339400291443,0.2492550462484359,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7894192337989807,0.1512820124626159,0.6793344616889954,285.1045837402344,284.95001220703125,298.0116882324219,295.73760986328125,297.6664428710937,297.3941955566406,285.10626220703125,1.0,0.3621041476726532,0.7875931859016418,0.7875931859016418,1.0,1.0,-1.992110252380371,0.8779937624931335,1.1141165494918823,0.4213954210281372,1.0,1.0,0.0,48.63679122924805,97.0,46248.7890625,0.0,613.5694580078125,1.0,280.941650390625,283.92333984375,298.7350769042969,301.6911315917969,293.1499938964844,293.1499938964844,280.6499938964844,30950.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421517968177795,1.0,0.0,0.0,3.705255508422852,3.7052793502807617,9.160720537693124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2763671875,0.0,1557.164794921875,1895.4371337890625,0.0,1957.947265625,0.9135555028915404,1.0,0.0,3.0,1.0,0.0
17744040,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9529584646224976,0.2628510594367981,0.2358074784278869,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9894630312919616,0.2957379221916199,0.2794904112815857,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9990000128746032,0.326946347951889,0.2153516262769699,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.954261064529419,0.2638339400291443,0.2492550462484359,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7894192337989807,0.1512820124626159,0.6793344616889954,285.1045837402344,284.95001220703125,298.0116882324219,295.73760986328125,297.6664428710937,297.3941955566406,285.10626220703125,1.0,0.3621041476726532,0.7875931859016418,0.7875931859016418,1.0,1.0,-1.992110252380371,0.8779937624931335,1.1141165494918823,0.4213954210281372,1.0,1.0,0.0,48.63679122924805,97.0,46248.7890625,0.0,613.5694580078125,1.0,280.941650390625,283.92333984375,298.7350769042969,301.6911315917969,293.1499938964844,293.1499938964844,280.6499938964844,30950.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421517968177795,1.0,0.0,0.0,3.705255508422852,3.7052793502807617,9.160720537693124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2763671875,0.0,1557.164794921875,1895.4371337890625,0.0,1957.947265625,0.9135555028915404,1.0,0.0,3.0,1.0,0.0
17744100,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9292859435081482,0.2648265361785888,0.2378873527050018,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9695681929588318,0.2975357174873352,0.28139528632164,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9966615438461304,0.3265776038169861,0.2289030998945236,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9306694865226746,0.2659115791320801,0.2514656782150268,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.772879421710968,0.1530415713787078,0.6881809234619141,284.9870910644531,284.95001220703125,298.0384521484375,295.7499389648437,297.6763000488281,297.3900146484375,284.9735717773437,1.0,0.371049016714096,0.7873620390892029,0.7873620390892029,1.0,1.0,-2.026450157165528,0.8942866325378418,1.132163405418396,0.4304538667201996,0.9798609018325806,0.9798609018325806,0.0,53.20074844360352,97.0,48005.33203125,0.0,655.787841796875,1.0,280.69537353515625,283.75848388671875,298.823486328125,301.9856262207031,293.1499938964844,293.1499938964844,280.6499938964844,32256.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753532886505127,1.0,0.0,0.0,3.767216205596924,3.7672407627105713,9.469659971728106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.99365234375,0.0,1638.6185302734375,1895.4371337890625,0.0,2056.093017578125,0.9285368323326112,1.0,0.0,3.0,1.0,0.0
17744160,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8915343284606934,0.2663754224777221,0.239698901772499,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9299752116203308,0.2991397082805633,0.2832564115524292,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9610472917556764,0.3255912065505981,0.2284927368164062,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8929058909416199,0.267699271440506,0.2535474300384521,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7459102869033813,0.1546052694320678,0.6969214677810669,284.94305419921875,284.95001220703125,298.06378173828125,295.7616882324219,297.6851806640625,297.3854064941406,284.9437866210937,1.0,0.3801639676094055,0.7866678237915039,0.7866678237915039,1.0,1.0,-2.04282546043396,0.9019696712493896,1.1408557891845703,0.4346727430820465,0.9523333311080932,0.9523333311080932,0.0,60.853477478027344,117.0,48481.09765625,0.0,695.6268310546875,1.0,280.6567077636719,283.7239074707031,298.8346862792969,302.0065002441406,293.1499938964844,293.1499938964844,280.3500061035156,34464.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612196803092957,1.0,0.0,0.0,3.7782444953918457,3.7782695293426514,9.525184054837156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5908203125,0.0,1668.6893310546875,1895.4371337890625,0.0,2123.279296875,0.9326494932174684,1.0,0.0,3.0,1.0,0.0
17744220,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8389222025871277,0.2690688967704773,0.2427976876497268,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8709080815315247,0.302265852689743,0.2868374586105346,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.893624484539032,0.3255371451377868,0.228494718670845,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8406445980072021,0.2709917724132538,0.2573484480381012,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7057289481163025,0.1574604362249374,0.7130851149559021,284.8739013671875,284.95001220703125,298.11004638671875,295.7834167480469,297.70263671875,297.3791809082031,284.88336181640625,1.0,0.3993288874626159,0.7852794528007507,0.7852794528007507,1.0,1.0,-2.074827194213867,0.9170381426811218,1.1577889919281006,0.4426478147506714,0.8501954674720764,0.8501954674720764,0.0,77.88951873779297,120.0,49534.85546875,0.0,782.2706909179688,1.0,280.3572692871094,283.6497497558594,298.8365478515625,302.0973205566406,293.1499938964844,293.1499938964844,280.6499938964844,40680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753006815910339,1.0,0.0,0.0,3.588501214981079,3.5885255336761475,8.592498943471583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.23779296875,0.0,1500.247314453125,1895.4371337890625,0.0,2248.0517578125,0.8959028124809265,1.0,0.0,3.0,1.0,0.0
17744280,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8389222025871277,0.2690688967704773,0.2427976876497268,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8709080815315247,0.302265852689743,0.2868374586105346,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.893624484539032,0.3255371451377868,0.228494718670845,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8406445980072021,0.2709917724132538,0.2573484480381012,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7057289481163025,0.1574604362249374,0.7130851149559021,284.8739013671875,284.95001220703125,298.11004638671875,295.7834167480469,297.70263671875,297.3791809082031,284.88336181640625,1.0,0.3993288874626159,0.7852794528007507,0.7852794528007507,1.0,1.0,-2.074827194213867,0.9170381426811218,1.1577889919281006,0.4426478147506714,0.8501954674720764,0.8501954674720764,0.0,77.88951873779297,120.0,49534.85546875,0.0,782.2706909179688,1.0,280.3572692871094,283.6497497558594,298.8365478515625,302.0973205566406,293.1499938964844,293.1499938964844,280.6499938964844,40680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753006815910339,1.0,0.0,0.0,3.588501214981079,3.5885255336761475,8.592498943471583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.23779296875,0.0,1500.247314453125,1895.4371337890625,0.0,2248.0517578125,0.8959028124809265,1.0,0.0,3.0,1.0,0.0
17744340,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.816480815410614,0.2729052305221557,0.246356651186943,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8463882207870483,0.3065228164196014,0.2909820973873138,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.865635335445404,0.3282148540019989,0.2302452474832534,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8185210227966309,0.2751840949058532,0.2614822685718536,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.686241626739502,0.1607730239629745,0.7293204665184021,285.0584716796875,284.95001220703125,298.1499938964844,295.8027648925781,297.7237854003906,297.3843994140625,285.0574035644531,1.0,0.4137104749679565,0.7838910818099976,0.7838910818099976,1.0,1.0,-2.110640287399292,0.9339455366134644,1.176694631576538,0.4515696763992309,1.0,1.0,0.0,90.0425033569336,108.0,49794.2421875,0.0,857.4583740234375,1.0,280.6429748535156,283.8093566894531,298.792236328125,301.98614501953125,293.1499938964844,293.1499938964844,280.3500061035156,31954.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684131860733032,1.0,0.0,0.0,3.760369062423706,3.7603936195373535,9.435267998014752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.466796875,0.0,1628.2738037109375,1895.4371337890625,0.0,2186.760009765625,0.927280843257904,1.0,0.0,3.0,1.0,0.0
17744400,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.816480815410614,0.2729052305221557,0.246356651186943,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8463882207870483,0.3065228164196014,0.2909820973873138,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.865635335445404,0.3282148540019989,0.2302452474832534,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8185210227966309,0.2751840949058532,0.2614822685718536,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.686241626739502,0.1607730239629745,0.7293204665184021,285.0584716796875,284.95001220703125,298.1499938964844,295.8027648925781,297.7237854003906,297.3843994140625,285.0574035644531,1.0,0.4137104749679565,0.7838910818099976,0.7838910818099976,1.0,1.0,-2.110640287399292,0.9339455366134644,1.176694631576538,0.4515696763992309,1.0,1.0,0.0,90.0425033569336,108.0,49794.2421875,0.0,857.4583740234375,1.0,280.6429748535156,283.8093566894531,298.792236328125,301.98614501953125,293.1499938964844,293.1499938964844,280.3500061035156,31954.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684131860733032,1.0,0.0,0.0,3.760369062423706,3.7603936195373535,9.435267998014752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.466796875,0.0,1628.2738037109375,1895.4371337890625,0.0,2186.760009765625,0.927280843257904,1.0,0.0,3.0,1.0,0.0
17744460,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8130775094032288,0.2755322456359863,0.2492408603429794,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8431772589683533,0.310012549161911,0.2947184443473816,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8608459234237671,0.3304162621498108,0.2320877760648727,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8157424330711365,0.2786199748516083,0.2651573419570923,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6848485469818115,0.1635048240423202,0.7433080673217773,284.9036865234375,284.95001220703125,298.17987060546875,295.81842041015625,297.7363586425781,297.3824157714844,284.9074401855469,1.0,0.4202861189842224,0.782672107219696,0.782672107219696,1.0,1.0,-2.142028331756592,0.9487322568893432,1.1932960748672483,0.45953369140625,0.901706337928772,0.901706337928772,0.0,93.9921646118164,96.0,51180.8515625,0.0,900.8829345703124,1.0,280.3570556640625,283.63623046875,298.8639221191406,302.2157897949219,293.1499938964844,293.1499938964844,280.04998779296875,37360.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819119691848755,1.0,0.0,0.0,3.727438926696777,3.727463960647583,9.270739269595652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5625,0.0,1631.43701171875,1895.4371337890625,0.0,2307.323974609375,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
17744520,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8130775094032288,0.2755322456359863,0.2492408603429794,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8431772589683533,0.310012549161911,0.2947184443473816,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8608459234237671,0.3304162621498108,0.2320877760648727,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8157424330711365,0.2786199748516083,0.2651573419570923,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6848485469818115,0.1635048240423202,0.7433080673217773,284.9036865234375,284.95001220703125,298.17987060546875,295.81842041015625,297.7363586425781,297.3824157714844,284.9074401855469,1.0,0.4202861189842224,0.782672107219696,0.782672107219696,1.0,1.0,-2.142028331756592,0.9487322568893432,1.1932960748672483,0.45953369140625,0.901706337928772,0.901706337928772,0.0,93.9921646118164,96.0,51180.8515625,0.0,900.8829345703124,1.0,280.3570556640625,283.63623046875,298.8639221191406,302.2157897949219,293.1499938964844,293.1499938964844,280.04998779296875,37360.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819119691848755,1.0,0.0,0.0,3.727438926696777,3.727463960647583,9.270739269595652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5625,0.0,1631.43701171875,1895.4371337890625,0.0,2307.323974609375,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
17744580,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8184366226196289,0.2774629592895508,0.2509281039237976,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.849349856376648,0.3128456771373749,0.2973697185516357,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8662427067756653,0.3321469128131866,0.2332394123077392,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8218405842781067,0.2813906371593475,0.2677612006664276,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6913245916366577,0.1655667424201965,0.7526780366897583,284.888427734375,284.95001220703125,298.1967163085937,295.8294677734375,297.7395324707031,297.3739929199219,284.89581298828125,1.0,0.4216640591621399,0.7814531326293945,0.7814531326293945,1.0,1.0,-2.163007497787476,0.958548367023468,1.2044590711593628,0.4647590517997741,0.8271505832672119,0.8271505832672119,0.0,92.81805419921876,84.0,51691.57421875,0.0,916.4945678710938,1.0,280.0580749511719,283.61444091796875,298.8565979003906,302.2555847167969,293.1499938964844,293.1499938964844,280.3500061035156,41482.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904316186904907,1.0,0.0,0.0,3.470378875732422,3.470402240753174,8.036132612687652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.69091796875,0.0,1381.3673095703125,1895.4371337890625,0.0,2384.28515625,0.8713282942771912,1.0,0.0,3.0,1.0,0.0
17744640,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8184366226196289,0.2774629592895508,0.2509281039237976,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.849349856376648,0.3128456771373749,0.2973697185516357,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8662427067756653,0.3321469128131866,0.2332394123077392,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8218405842781067,0.2813906371593475,0.2677612006664276,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6913245916366577,0.1655667424201965,0.7526780366897583,284.888427734375,284.95001220703125,298.1967163085937,295.8294677734375,297.7395324707031,297.3739929199219,284.89581298828125,1.0,0.4216640591621399,0.7814531326293945,0.7814531326293945,1.0,1.0,-2.163007497787476,0.958548367023468,1.2044590711593628,0.4647590517997741,0.8271505832672119,0.8271505832672119,0.0,92.81805419921876,84.0,51691.57421875,0.0,916.4945678710938,1.0,280.0580749511719,283.61444091796875,298.8565979003906,302.2555847167969,293.1499938964844,293.1499938964844,280.3500061035156,41482.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904316186904907,1.0,0.0,0.0,3.470378875732422,3.470402240753174,8.036132612687652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.69091796875,0.0,1381.3673095703125,1895.4371337890625,0.0,2384.28515625,0.8713282942771912,1.0,0.0,3.0,1.0,0.0
17744700,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8247514963150024,0.2788830697536468,0.2518993616104126,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8563538193702698,0.314579427242279,0.2987414598464966,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8731427788734436,0.3334523439407348,0.2339220494031906,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8284217715263367,0.2830476760864258,0.2690805792808532,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6978409886360168,0.1666982024908065,0.7569385766983032,285.0267639160156,284.95001220703125,298.2005310058594,295.8333435058594,297.7406616210937,297.37261962890625,285.0354309082031,1.0,0.4210433959960937,0.7808436751365662,0.7808436751365662,1.0,1.0,-2.1733407974243164,0.9633881449699402,1.2099525928497314,0.4673019647598266,0.920451283454895,0.920451283454895,0.0,90.5738296508789,84.0,51305.8203125,0.0,918.107421875,1.0,280.298095703125,283.75604248046875,298.7984313964844,302.056396484375,293.1499938964844,293.1499938964844,280.3500061035156,34408.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834982872009277,1.0,0.0,0.0,3.537155866622925,3.5371787548065186,8.348370670319127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7919921875,0.0,1399.66748046875,1895.4371337890625,0.0,2321.605712890625,0.881442666053772,1.0,0.0,3.0,1.0,0.0
17744760,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8338453769683838,0.2804348468780517,0.2531379461288452,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8664994239807129,0.316437155008316,0.300324410200119,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8833187818527222,0.3348964154720306,0.234803706407547,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8377537131309509,0.2848146259784698,0.2705826163291931,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7068859338760376,0.167884886264801,0.7615516185760498,285.02911376953125,284.95001220703125,298.2014465332031,295.8362121582031,297.7413024902344,297.3727111816406,285.0266418457031,1.0,0.4198620021343231,0.7802483439445496,0.7802483439445496,1.0,1.0,-2.1851327419281006,0.9689227342605592,1.216209888458252,0.4702506363391876,0.9502984881401062,0.9502984881401062,0.0,87.38017272949219,72.0,51670.90234375,0.0,917.5924072265624,1.0,280.3419494628906,283.7383728027344,298.81475830078125,302.1319885253906,293.1499938964844,293.1499938964844,280.04998779296875,32387.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817074656486511,1.0,0.0,0.0,3.6387670040130615,3.6387901306152335,8.83490315572999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.748046875,0.0,1493.7607421875,1895.4371337890625,0.0,2305.48388671875,0.9000883102416992,1.0,0.0,3.0,1.0,0.0
17744820,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.856486439704895,0.2823866009712219,0.2548745572566986,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8921355605125427,0.3193042278289795,0.3029396533966064,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9089339375495912,0.3367733061313629,0.2360728681087494,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8613700270652771,0.2875728905200958,0.2730784118175506,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7271459698677063,0.1697394400835037,0.7690658569335938,284.9045715332031,284.95001220703125,298.1949768066406,295.83892822265625,297.73443603515625,297.3650817871094,284.9100646972656,1.0,0.4159933924674988,0.7790576815605164,0.7790576815605164,1.0,1.0,-2.203913450241089,0.9776715636253356,1.226241946220398,0.4749792814254761,0.8511232733726501,0.8511232733726501,0.0,79.85916137695312,60.0,52488.33203125,0.0,907.578857421875,1.0,280.0576171875,283.6094970703125,298.87060546875,302.3121643066406,293.1499938964844,293.1499938964844,280.3500061035156,38926.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923939228057861,1.0,0.0,0.0,3.5282015800476074,3.52822494506836,8.30615533686796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.47900390625,0.0,1423.00048828125,1895.4371337890625,0.0,2402.09814453125,0.8808663487434387,1.0,0.0,3.0,1.0,0.0
17744880,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.856486439704895,0.2823866009712219,0.2548745572566986,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8921355605125427,0.3193042278289795,0.3029396533966064,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9089339375495912,0.3367733061313629,0.2360728681087494,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8613700270652771,0.2875728905200958,0.2730784118175506,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7271459698677063,0.1697394400835037,0.7690658569335938,284.9045715332031,284.95001220703125,298.1949768066406,295.83892822265625,297.73443603515625,297.3650817871094,284.9100646972656,1.0,0.4159933924674988,0.7790576815605164,0.7790576815605164,1.0,1.0,-2.203913450241089,0.9776715636253356,1.226241946220398,0.4749792814254761,0.8511232733726501,0.8511232733726501,0.0,79.85916137695312,60.0,52488.33203125,0.0,907.578857421875,1.0,280.0576171875,283.6094970703125,298.87060546875,302.3121643066406,293.1499938964844,293.1499938964844,280.3500061035156,38926.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923939228057861,1.0,0.0,0.0,3.5282015800476074,3.52822494506836,8.30615533686796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.47900390625,0.0,1423.00048828125,1895.4371337890625,0.0,2402.09814453125,0.8808663487434387,1.0,0.0,3.0,1.0,0.0
17744940,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8916857838630676,0.285021036863327,0.2566393911838531,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9328379034996032,0.3226622343063354,0.3055301308631897,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9509289264678956,0.3393083810806274,0.2373816817998886,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8976295590400696,0.2907634675502777,0.27553191781044,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7554633021354675,0.1717884391546249,0.7759793996810913,285.0381164550781,284.95001220703125,298.1781921386719,295.8379211425781,297.7257385253906,297.3623046875,285.03497314453125,1.0,0.4107201099395752,0.7778670191764832,0.7778670191764832,1.0,1.0,-2.221964120864868,0.98610520362854,1.2358587980270386,0.4793629050254822,0.9780215620994568,0.9780215620994568,0.0,70.63681030273438,48.0,52383.47265625,0.0,890.2078247070312,1.0,280.342529296875,283.7312316894531,298.8250427246094,302.1903991699219,293.1499938964844,293.1499938964844,280.04998779296875,31943.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858045697212219,1.0,0.0,0.0,3.6982944011688232,3.698318243026733,9.1263319745849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.580078125,0.0,1556.8094482421875,1895.4371337890625,0.0,2342.4091796875,0.9130814075469972,1.0,0.0,3.0,1.0,0.0
