time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8916857838630676,0.285021036863327,0.2566393911838531,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9328379034996032,0.3226622343063354,0.3055301308631897,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9509289264678956,0.3393083810806274,0.2373816817998886,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8976295590400696,0.2907634675502777,0.27553191781044,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7554633021354675,0.1717884391546249,0.7759793996810913,285.0381164550781,284.95001220703125,298.1781921386719,295.8379211425781,297.7257385253906,297.3623046875,285.03497314453125,1.0,0.4107201099395752,0.7778670191764832,0.7778670191764832,1.0,1.0,-2.221964120864868,0.98610520362854,1.2358587980270386,0.4793629050254822,0.9780215620994568,0.9780215620994568,0.0,70.63681030273438,48.0,52383.47265625,0.0,890.2078247070312,1.0,280.342529296875,283.7312316894531,298.8250427246094,302.1903991699219,293.1499938964844,293.1499938964844,280.04998779296875,31943.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858045697212219,1.0,0.0,0.0,3.6982944011688232,3.698318243026733,9.1263319745849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.580078125,0.0,1556.8094482421875,1895.4371337890625,0.0,2342.4091796875,0.9130814075469972,1.0,0.0,3.0,1.0,0.0
17745060,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9469344019889832,0.286663144826889,0.2580210864543915,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.986604630947113,0.3252954483032226,0.3078455626964569,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9986943602561952,0.3409813940525055,0.2383982092142105,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.954587697982788,0.293294608592987,0.277732104063034,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7985599040985107,0.1734138876199722,0.7820269465446472,284.89208984375,284.95001220703125,298.15203857421875,295.8334045410156,297.7093811035156,297.353515625,284.897216796875,1.0,0.4045295417308807,0.776686429977417,0.776686429977417,1.0,1.0,-2.237367391586304,0.9932534694671632,1.2441139221191406,0.4831259548664093,0.8635825514793396,0.8635825514793396,0.0,60.72832107543945,66.0,53206.5546875,0.0,867.423095703125,1.0,280.0570678710937,283.582275390625,298.86883544921875,302.3602905273437,293.1499938964844,293.1499938964844,280.3500061035156,38820.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972137331962585,1.0,0.0,0.0,3.60308289527893,3.60310697555542,8.662471486786671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.619140625,0.0,1502.4261474609375,1895.4371337890625,0.0,2445.978759765625,0.8970785737037659,1.0,0.0,3.0,1.0,0.0
17745120,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9469344019889832,0.286663144826889,0.2580210864543915,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.986604630947113,0.3252954483032226,0.3078455626964569,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9986943602561952,0.3409813940525055,0.2383982092142105,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.954587697982788,0.293294608592987,0.277732104063034,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7985599040985107,0.1734138876199722,0.7820269465446472,284.89208984375,284.95001220703125,298.15203857421875,295.8334045410156,297.7093811035156,297.353515625,284.897216796875,1.0,0.4045295417308807,0.776686429977417,0.776686429977417,1.0,1.0,-2.237367391586304,0.9932534694671632,1.2441139221191406,0.4831259548664093,0.8635825514793396,0.8635825514793396,0.0,60.72832107543945,66.0,53206.5546875,0.0,867.423095703125,1.0,280.0570678710937,283.582275390625,298.86883544921875,302.3602905273437,293.1499938964844,293.1499938964844,280.3500061035156,38820.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972137331962585,1.0,0.0,0.0,3.60308289527893,3.60310697555542,8.662471486786671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.619140625,0.0,1502.4261474609375,1895.4371337890625,0.0,2445.978759765625,0.8970785737037659,1.0,0.0,3.0,1.0,0.0
17745180,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9533292651176452,0.2890082597732544,0.2598540782928467,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.99193012714386,0.328433096408844,0.3105741441249847,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.344170868396759,0.2370580434799194,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9615201354026794,0.2962594926357269,0.2803246974945068,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8043020963668823,0.1752523183822631,0.7896607518196106,285.03466796875,284.95001220703125,298.11737060546875,295.82568359375,297.6928100585937,297.3510131835937,285.0324401855469,1.0,0.4074400067329407,0.7755058407783508,0.7755058407783508,1.0,1.0,-2.2536754608154297,1.0008931159973145,1.2527822256088257,0.486865758895874,0.9906578063964844,0.9906578063964844,0.0,60.56733703613281,86.0,52952.890625,0.0,882.4586791992188,1.0,280.343017578125,283.7181701660156,298.8119506835937,302.21502685546875,293.1499938964844,293.1499938964844,280.04998779296875,32313.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904027104377747,1.0,0.0,0.0,3.752403736114502,3.7524280548095694,9.3953372015676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.275390625,0.0,1621.75537109375,1895.4371337890625,0.0,2384.023193359375,0.92557692527771,1.0,0.0,3.0,1.0,0.0
17745240,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9533292651176452,0.2890082597732544,0.2598540782928467,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.99193012714386,0.328433096408844,0.3105741441249847,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.344170868396759,0.2370580434799194,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9615201354026794,0.2962594926357269,0.2803246974945068,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8043020963668823,0.1752523183822631,0.7896607518196106,285.03466796875,284.95001220703125,298.11737060546875,295.82568359375,297.6928100585937,297.3510131835937,285.0324401855469,1.0,0.4074400067329407,0.7755058407783508,0.7755058407783508,1.0,1.0,-2.2536754608154297,1.0008931159973145,1.2527822256088257,0.486865758895874,0.9906578063964844,0.9906578063964844,0.0,60.56733703613281,86.0,52952.890625,0.0,882.4586791992188,1.0,280.343017578125,283.7181701660156,298.8119506835937,302.21502685546875,293.1499938964844,293.1499938964844,280.04998779296875,32313.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904027104377747,1.0,0.0,0.0,3.752403736114502,3.7524280548095694,9.3953372015676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.275390625,0.0,1621.75537109375,1895.4371337890625,0.0,2384.023193359375,0.92557692527771,1.0,0.0,3.0,1.0,0.0
17745300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9430996775627136,0.2898398637771606,0.2608998715877533,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.984335720539093,0.3297732174396515,0.3120877146720886,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9963470101356506,0.3449894189834595,0.2413071691989898,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9519970417022704,0.2975281178951263,0.281756728887558,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7967432141304016,0.1760424524545669,0.794037938117981,284.8900146484375,284.95001220703125,298.0971069335937,295.8206787109375,297.6820068359375,297.3475646972656,284.8798217773437,1.0,0.4116256237030029,0.7749155759811401,0.7749155759811401,1.0,1.0,-2.268939733505249,1.0080848932266235,1.2608548402786257,0.4907300472259521,0.9013099074363708,0.9013099074363708,0.0,62.8989486694336,86.0,54091.81640625,0.0,906.3174438476562,1.0,280.094970703125,283.54669189453125,298.8680725097656,302.4478759765625,293.1499938964844,293.1499938964844,280.04998779296875,35637.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984384298324585,1.0,0.0,0.0,3.758069276809693,3.758094310760498,9.423729920854383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.158203125,0.0,1653.965576171875,1895.4371337890625,0.0,2457.156494140625,0.9273496270179749,1.0,0.0,3.0,1.0,0.0
17745360,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.918657660484314,0.2903456389904022,0.2616105675697326,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9640644192695618,0.3308432400226593,0.3133552670478821,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9777156114578248,0.3453252911567688,0.2417632788419723,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.928271472454071,0.2985477149486542,0.2829717397689819,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7789968848228455,0.1766440123319625,0.7978828549385071,284.8909912109375,284.95001220703125,298.0750732421875,295.8149719238281,297.6686706542969,297.34100341796875,284.8957824707031,1.0,0.4167921543121338,0.7742777466773987,0.7742777466773987,1.0,1.0,-2.2778451442718506,1.0122343301773071,1.2656108140945437,0.4928667843341827,0.8786792755126953,0.8786792755126953,0.0,67.62061309814453,106.0,53995.30859375,0.0,933.4844970703124,1.0,280.0568542480469,283.5663452148437,298.8518371582031,302.39111328125,293.1499938964844,293.1499938964844,280.3500061035156,38519.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019101619720459,1.0,0.0,0.0,3.672652244567871,3.672676801681519,9.000214618026803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.54296875,0.0,1577.48193359375,1895.4371337890625,0.0,2488.90234375,0.9121414422988892,1.0,0.0,3.0,1.0,0.0
17745420,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8745518922805786,0.2923319935798645,0.2635796368122101,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9153274297714232,0.3337104022502899,0.3163138031959533,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9296005368232728,0.3471705317497253,0.2431505918502807,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.883266270160675,0.3012288808822632,0.2857806086540222,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.744647204875946,0.1781744062900543,0.8064792156219482,285.04620361328125,284.95001220703125,298.026123046875,295.8015441894531,297.6444396972656,297.3362121582031,285.0447998046875,1.0,0.4296453297138214,0.7730021476745605,0.7730021476745605,1.0,1.0,-2.2991247177124023,1.022214412689209,1.2769103050231934,0.4979415833950043,1.0,1.0,0.0,79.88320922851562,126.0,53760.7734375,0.0,1002.9825439453124,1.0,280.3432006835937,283.7165832519531,298.7915954589844,302.2463073730469,293.1499938964844,293.1499938964844,280.04998779296875,32703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958921194076538,1.0,0.0,0.0,3.8102548122406006,3.8102798461914062,9.687267947811051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.4638671875,0.0,1693.1248779296875,1895.4371337890625,0.0,2433.928466796875,0.9387989044189452,1.0,0.0,3.0,1.0,0.0
17745480,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8745518922805786,0.2923319935798645,0.2635796368122101,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9153274297714232,0.3337104022502899,0.3163138031959533,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9296005368232728,0.3471705317497253,0.2431505918502807,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.883266270160675,0.3012288808822632,0.2857806086540222,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.744647204875946,0.1781744062900543,0.8064792156219482,285.04620361328125,284.95001220703125,298.026123046875,295.8015441894531,297.6444396972656,297.3362121582031,285.0447998046875,1.0,0.4296453297138214,0.7730021476745605,0.7730021476745605,1.0,1.0,-2.2991247177124023,1.022214412689209,1.2769103050231934,0.4979415833950043,1.0,1.0,0.0,79.88320922851562,126.0,53760.7734375,0.0,1002.9825439453124,1.0,280.3432006835937,283.7165832519531,298.7915954589844,302.2463073730469,293.1499938964844,293.1499938964844,280.04998779296875,32703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958921194076538,1.0,0.0,0.0,3.8102548122406006,3.8102798461914062,9.687267947811051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.4638671875,0.0,1693.1248779296875,1895.4371337890625,0.0,2433.928466796875,0.9387989044189452,1.0,0.0,3.0,1.0,0.0
17745540,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8365192413330078,0.2932422459125519,0.2653068602085113,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8735311627388,0.3357885777950287,0.3191452324390411,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8845300078392029,0.3482605814933777,0.2445614039897918,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8450227975845337,0.3031957149505615,0.2884801626205444,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7143687009811401,0.1792174875736236,0.8148112297058105,284.8905029296875,284.95001220703125,297.97137451171875,295.78564453125,297.61395263671875,297.32501220703125,284.89410400390625,1.0,0.4446425139904022,0.7717265486717224,0.7717265486717224,1.0,1.0,-2.3195528984069824,1.0317562818527222,1.2877966165542605,0.5029033422470093,0.8964291214942932,0.8964291214942932,0.0,95.5703125,129.0,54808.21875,0.0,1086.3416748046875,1.0,280.056884765625,283.5506591796875,298.82305908203125,302.41455078125,293.1499938964844,293.1499938964844,280.3500061035156,38175.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075767755508423,1.0,0.0,0.0,3.745991706848145,3.746016979217529,9.363256481265124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.7685546875,0.0,1659.312744140625,1895.4371337890625,0.0,2540.895751953125,0.9282522201538086,1.0,0.0,3.0,1.0,0.0
17745600,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8365192413330078,0.2932422459125519,0.2653068602085113,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8735311627388,0.3357885777950287,0.3191452324390411,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8845300078392029,0.3482605814933777,0.2445614039897918,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8450227975845337,0.3031957149505615,0.2884801626205444,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7143687009811401,0.1792174875736236,0.8148112297058105,284.8905029296875,284.95001220703125,297.97137451171875,295.78564453125,297.61395263671875,297.32501220703125,284.89410400390625,1.0,0.4446425139904022,0.7717265486717224,0.7717265486717224,1.0,1.0,-2.3195528984069824,1.0317562818527222,1.2877966165542605,0.5029033422470093,0.8964291214942932,0.8964291214942932,0.0,95.5703125,129.0,54808.21875,0.0,1086.3416748046875,1.0,280.056884765625,283.5506591796875,298.82305908203125,302.41455078125,293.1499938964844,293.1499938964844,280.3500061035156,38175.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075767755508423,1.0,0.0,0.0,3.745991706848145,3.746016979217529,9.363256481265124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.7685546875,0.0,1659.312744140625,1895.4371337890625,0.0,2540.895751953125,0.9282522201538086,1.0,0.0,3.0,1.0,0.0
17745660,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8168533444404602,0.2947821617126465,0.2668313384056091,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8524372577667236,0.3383418619632721,0.3217576742172241,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8620614409446716,0.350099503993988,0.2459385395050048,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.825842559337616,0.3056258857250213,0.2909871637821197,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6963339447975159,0.1804506331682205,0.8218056559562683,285.0519104003906,284.95001220703125,297.9117126464844,295.767578125,297.5845947265625,297.3197021484375,285.05157470703125,1.0,0.4551899135112762,0.7702670097351074,0.7702670097351074,1.0,1.0,-2.337587118148804,1.0401294231414795,1.297457575798035,0.5071041584014893,1.0,1.0,0.0,106.90348052978516,132.0,54367.13671875,0.0,1151.1033935546875,1.0,280.3436889648437,283.7138061523437,298.7565612792969,302.2530517578125,293.1499938964844,293.1499938964844,280.04998779296875,33480.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801426351070404,1.0,0.0,0.0,3.85556435585022,3.855590105056762,9.919029935190338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.099609375,0.0,1754.20947265625,1895.4371337890625,0.0,2484.472900390625,0.949559211730957,1.0,0.0,3.0,1.0,0.0
17745720,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8168533444404602,0.2947821617126465,0.2668313384056091,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8524372577667236,0.3383418619632721,0.3217576742172241,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8620614409446716,0.350099503993988,0.2459385395050048,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.825842559337616,0.3056258857250213,0.2909871637821197,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6963339447975159,0.1804506331682205,0.8218056559562683,285.0519104003906,284.95001220703125,297.9117126464844,295.767578125,297.5845947265625,297.3197021484375,285.05157470703125,1.0,0.4551899135112762,0.7702670097351074,0.7702670097351074,1.0,1.0,-2.337587118148804,1.0401294231414795,1.297457575798035,0.5071041584014893,1.0,1.0,0.0,106.90348052978516,132.0,54367.13671875,0.0,1151.1033935546875,1.0,280.3436889648437,283.7138061523437,298.7565612792969,302.2530517578125,293.1499938964844,293.1499938964844,280.04998779296875,33480.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801426351070404,1.0,0.0,0.0,3.85556435585022,3.855590105056762,9.919029935190338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.099609375,0.0,1754.20947265625,1895.4371337890625,0.0,2484.472900390625,0.949559211730957,1.0,0.0,3.0,1.0,0.0
17745780,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8039617538452148,0.2953630983829498,0.2679761052131653,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8401587009429932,0.3401975333690643,0.3240847289562225,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8487379550933838,0.3511714935302734,0.2471377849578857,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.814288854598999,0.3074556887149811,0.2932627201080322,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6851927042007446,0.1813058406114578,0.8278658390045166,284.8888244628906,284.95001220703125,297.8480834960937,295.74755859375,297.5502624511719,297.3089294433594,284.8919677734375,1.0,0.4632877111434936,0.7688074707984924,0.7688074707984924,1.0,1.0,-2.3532190322875977,1.047320008277893,1.3058990240097046,0.5107762217521667,0.9062708616256714,0.9062708616256714,0.0,115.30303955078124,120.0,55364.67578125,0.0,1202.3006591796875,1.0,280.0566101074219,283.5396728515625,298.7826843261719,302.41162109375,293.1499938964844,293.1499938964844,279.75,38205.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125484585762024,1.0,0.0,0.0,3.796074867248535,3.796100616455078,9.61529963205976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.0087890625,0.0,1719.00048828125,1895.4371337890625,0.0,2586.681396484375,0.9393168687820436,1.0,0.0,3.0,1.0,0.0
17745840,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8039617538452148,0.2953630983829498,0.2679761052131653,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8401587009429932,0.3401975333690643,0.3240847289562225,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8487379550933838,0.3511714935302734,0.2471377849578857,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.814288854598999,0.3074556887149811,0.2932627201080322,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6851927042007446,0.1813058406114578,0.8278658390045166,284.8888244628906,284.95001220703125,297.8480834960937,295.74755859375,297.5502624511719,297.3089294433594,284.8919677734375,1.0,0.4632877111434936,0.7688074707984924,0.7688074707984924,1.0,1.0,-2.3532190322875977,1.047320008277893,1.3058990240097046,0.5107762217521667,0.9062708616256714,0.9062708616256714,0.0,115.30303955078124,120.0,55364.67578125,0.0,1202.3006591796875,1.0,280.0566101074219,283.5396728515625,298.7826843261719,302.41162109375,293.1499938964844,293.1499938964844,279.75,38205.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125484585762024,1.0,0.0,0.0,3.796074867248535,3.796100616455078,9.61529963205976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.0087890625,0.0,1719.00048828125,1895.4371337890625,0.0,2586.681396484375,0.9393168687820436,1.0,0.0,3.0,1.0,0.0
17745900,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.801875114440918,0.295443445444107,0.2681496739387512,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.8386289477348328,0.3409271836280823,0.3248785734176636,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8468429446220398,0.3515074849128723,0.2474502027034759,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8128397464752197,0.3081895112991333,0.2940563857555389,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.6836910247802734,0.1815937459468841,0.8295879364013672,284.79510498046875,284.95001220703125,297.8150634765625,295.7369079589844,297.53179931640625,297.3021545410156,284.7952575683594,1.0,0.4645798802375793,0.7680777311325073,0.7680777311325073,1.0,1.0,-2.3577816486358643,1.0493537187576294,1.3084280490875244,0.5117629766464233,0.8096600770950317,0.8096600770950317,0.0,116.75921630859376,120.0,55796.7265625,0.0,1213.3665771484375,1.0,279.7974853515625,283.434814453125,298.78826904296875,302.5249938964844,293.1499938964844,293.1499938964844,279.75,43252.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186272382736206,1.0,0.0,0.0,3.6615376472473145,3.661562919616699,8.945822855821461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.669921875,0.0,1600.4822998046875,1895.4371337890625,0.0,2642.856201171875,0.9100542068481444,1.0,0.0,3.0,1.0,0.0
17745960,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8025107979774475,0.295672595500946,0.2682171165943146,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8397150635719299,0.3417459726333618,0.3255461752414703,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8476492762565613,0.3519698679447174,0.2476758062839508,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8139776587486267,0.3090028464794159,0.2947281897068023,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6845389008522034,0.1819164603948593,0.830765426158905,284.8803405761719,284.95001220703125,297.7813720703125,295.7258605957031,297.5136413574219,297.29644775390625,284.8856506347656,1.0,0.464687168598175,0.7673554420471191,0.7673554420471191,1.0,1.0,-2.361156940460205,1.0508253574371338,1.3103314638137815,0.5124105215072632,0.8280536532402039,0.8280536532402039,0.0,116.5280303955078,108.0,55428.5,0.0,1216.315673828125,1.0,279.7579345703125,283.52838134765625,298.741455078125,302.3861694335937,293.1499938964844,293.1499938964844,280.04998779296875,41985.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185036778450012,1.0,0.0,0.0,3.5106515884399414,3.510675430297852,8.223728968914656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9208984375,0.0,1426.6688232421875,1895.4371337890625,0.0,2641.712158203125,0.8805561065673828,1.0,0.0,3.0,1.0,0.0
17746020,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8121141195297241,0.2972770035266876,0.2692198157310486,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8498835563659668,0.3442927002906799,0.3275321125984192,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8576005101203918,0.3539741039276123,0.2487390041351318,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8238430023193359,0.3114656805992126,0.2966521680355072,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6934441924095154,0.1831184774637222,0.8345485329627991,285.0081787109375,284.95001220703125,297.7124938964844,295.70281982421875,297.4823303222656,297.2953796386719,285.006103515625,1.0,0.4625753164291382,0.7659109234809875,0.7659109234809875,1.0,1.0,-2.372874975204468,1.056158185005188,1.3167167901992798,0.5149400234222412,0.9333922266960144,0.9333922266960144,0.0,111.94318389892578,96.0,55029.8984375,0.0,1211.3154296875,1.0,280.04180908203125,283.654541015625,298.6764221191406,302.2135925292969,293.1499938964844,293.1499938964844,279.75,33398.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089696764945984,1.0,0.0,0.0,3.642168283462525,3.642191886901856,8.851427537592826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3876953125,0.0,1505.046630859375,1895.4371337890625,0.0,2553.708251953125,0.901473879814148,1.0,0.0,3.0,1.0,0.0
17746080,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8121141195297241,0.2972770035266876,0.2692198157310486,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8498835563659668,0.3442927002906799,0.3275321125984192,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8576005101203918,0.3539741039276123,0.2487390041351318,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8238430023193359,0.3114656805992126,0.2966521680355072,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6934441924095154,0.1831184774637222,0.8345485329627991,285.0081787109375,284.95001220703125,297.7124938964844,295.70281982421875,297.4823303222656,297.2953796386719,285.006103515625,1.0,0.4625753164291382,0.7659109234809875,0.7659109234809875,1.0,1.0,-2.372874975204468,1.056158185005188,1.3167167901992798,0.5149400234222412,0.9333922266960144,0.9333922266960144,0.0,111.94318389892578,96.0,55029.8984375,0.0,1211.3154296875,1.0,280.04180908203125,283.654541015625,298.6764221191406,302.2135925292969,293.1499938964844,293.1499938964844,279.75,33398.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089696764945984,1.0,0.0,0.0,3.642168283462525,3.642191886901856,8.851427537592826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3876953125,0.0,1505.046630859375,1895.4371337890625,0.0,2553.708251953125,0.901473879814148,1.0,0.0,3.0,1.0,0.0
17746140,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.826223611831665,0.2979878783226013,0.2698128223419189,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8660717010498047,0.3461851477622986,0.3292151391506195,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8736252188682556,0.3551815748214721,0.2495316714048385,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8388615846633911,0.3133429884910583,0.2983044683933258,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.707379937171936,0.1840257197618484,0.8377130031585693,284.9063720703125,284.95001220703125,297.6423034667969,295.6787109375,297.4471130371094,297.28839111328125,284.91033935546875,1.0,0.4582647383213043,0.764466404914856,0.764466404914856,1.0,1.0,-2.3823537826538086,1.0603845119476318,1.3219691514968872,0.5170011520385742,0.8416658639907837,0.8416658639907837,0.0,104.73310089111328,84.0,55504.34765625,0.0,1193.000244140625,1.0,279.75787353515625,283.55084228515625,298.7006530761719,302.3392639160156,293.1499938964844,293.1499938964844,280.04998779296875,39430.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175240755081177,1.0,0.0,0.0,3.4953629970550537,3.4953861236572266,8.15225689621002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3720703125,0.0,1392.419677734375,1895.4371337890625,0.0,2632.64697265625,0.8742161989212036,1.0,0.0,3.0,1.0,0.0
17746200,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.826223611831665,0.2979878783226013,0.2698128223419189,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8660717010498047,0.3461851477622986,0.3292151391506195,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8736252188682556,0.3551815748214721,0.2495316714048385,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8388615846633911,0.3133429884910583,0.2983044683933258,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.707379937171936,0.1840257197618484,0.8377130031585693,284.9063720703125,284.95001220703125,297.6423034667969,295.6787109375,297.4471130371094,297.28839111328125,284.91033935546875,1.0,0.4582647383213043,0.764466404914856,0.764466404914856,1.0,1.0,-2.3823537826538086,1.0603845119476318,1.3219691514968872,0.5170011520385742,0.8416658639907837,0.8416658639907837,0.0,104.73310089111328,84.0,55504.34765625,0.0,1193.000244140625,1.0,279.75787353515625,283.55084228515625,298.7006530761719,302.3392639160156,293.1499938964844,293.1499938964844,280.04998779296875,39430.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175240755081177,1.0,0.0,0.0,3.4953629970550537,3.4953861236572266,8.15225689621002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3720703125,0.0,1392.419677734375,1895.4371337890625,0.0,2632.64697265625,0.8742161989212036,1.0,0.0,3.0,1.0,0.0
17746260,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8468566536903381,0.2994908392429352,0.270583301782608,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8902311325073242,0.348660260438919,0.3309883177280426,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8976308703422546,0.3571026921272278,0.250431478023529,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8611816167831421,0.3157469928264618,0.3000275492668152,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.725929319858551,0.1852654665708542,0.8409519195556641,285.0166015625,284.95001220703125,297.5717468261719,295.65380859375,297.4153747558594,297.28790283203125,285.0137939453125,1.0,0.452566385269165,0.7630994319915771,0.7630994319915771,1.0,1.0,-2.392446517944336,1.0649394989013672,1.3275070190429688,0.5191349387168884,0.9462968707084656,0.9462968707084656,0.0,95.4969711303711,72.0,55171.0390625,0.0,1166.9722900390625,1.0,280.041748046875,283.6604919433594,298.63726806640625,302.18365478515625,293.1499938964844,293.1499938964844,279.75,32642.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103722929954529,1.0,0.0,0.0,3.64660120010376,3.646624565124512,8.872986541064165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.208984375,0.0,1504.2947998046875,1895.4371337890625,0.0,2566.6220703125,0.901887834072113,1.0,0.0,3.0,1.0,0.0
17746320,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8468566536903381,0.2994908392429352,0.270583301782608,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8902311325073242,0.348660260438919,0.3309883177280426,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8976308703422546,0.3571026921272278,0.250431478023529,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8611816167831421,0.3157469928264618,0.3000275492668152,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.725929319858551,0.1852654665708542,0.8409519195556641,285.0166015625,284.95001220703125,297.5717468261719,295.65380859375,297.4153747558594,297.28790283203125,285.0137939453125,1.0,0.452566385269165,0.7630994319915771,0.7630994319915771,1.0,1.0,-2.392446517944336,1.0649394989013672,1.3275070190429688,0.5191349387168884,0.9462968707084656,0.9462968707084656,0.0,95.4969711303711,72.0,55171.0390625,0.0,1166.9722900390625,1.0,280.041748046875,283.6604919433594,298.63726806640625,302.18365478515625,293.1499938964844,293.1499938964844,279.75,32642.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103722929954529,1.0,0.0,0.0,3.64660120010376,3.646624565124512,8.872986541064165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.208984375,0.0,1504.2947998046875,1895.4371337890625,0.0,2566.6220703125,0.901887834072113,1.0,0.0,3.0,1.0,0.0
17746380,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8745729923248291,0.3000845909118652,0.2709735631942749,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9231910705566406,0.3504293262958526,0.3324589729309082,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.931207835674286,0.3581841886043548,0.2510652244091034,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8911229968070984,0.3175082504749298,0.301475316286087,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7487570643424988,0.1861438602209091,0.8435465693473816,284.9000244140625,284.95001220703125,297.5017395019531,295.62847900390625,297.3802185058594,297.2809143066406,284.90411376953125,1.0,0.4459781348705292,0.7617324590682983,0.7617324590682983,1.0,1.0,-2.4003055095672607,1.068392276763916,1.3319132328033447,0.5208032131195068,0.8447753190994263,0.8447753190994263,0.0,85.52291870117188,60.0,55666.6640625,0.0,1135.1591796875,1.0,279.7577209472656,283.54315185546875,298.6553649902344,302.3063659667969,293.1499938964844,293.1499938964844,280.04998779296875,39295.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199089765548706,1.0,0.0,0.0,3.512129783630371,3.512152910232544,8.230654771068657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.7939453125,0.0,1408.8480224609375,1895.4371337890625,0.0,2654.725830078125,0.877641499042511,1.0,0.0,3.0,1.0,0.0
17746440,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8745729923248291,0.3000845909118652,0.2709735631942749,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9231910705566406,0.3504293262958526,0.3324589729309082,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.931207835674286,0.3581841886043548,0.2510652244091034,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8911229968070984,0.3175082504749298,0.301475316286087,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7487570643424988,0.1861438602209091,0.8435465693473816,284.9000244140625,284.95001220703125,297.5017395019531,295.62847900390625,297.3802185058594,297.2809143066406,284.90411376953125,1.0,0.4459781348705292,0.7617324590682983,0.7617324590682983,1.0,1.0,-2.4003055095672607,1.068392276763916,1.3319132328033447,0.5208032131195068,0.8447753190994263,0.8447753190994263,0.0,85.52291870117188,60.0,55666.6640625,0.0,1135.1591796875,1.0,279.7577209472656,283.54315185546875,298.6553649902344,302.3063659667969,293.1499938964844,293.1499938964844,280.04998779296875,39295.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199089765548706,1.0,0.0,0.0,3.512129783630371,3.512152910232544,8.230654771068657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.7939453125,0.0,1408.8480224609375,1895.4371337890625,0.0,2654.725830078125,0.877641499042511,1.0,0.0,3.0,1.0,0.0
17746500,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8926070928573608,0.300727903842926,0.2711354494094848,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9452728033065796,0.3515551388263702,0.3331379890441894,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9527417421340942,0.3590260744094848,0.2513432800769806,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9104503393173218,0.3186036050319671,0.3021423816680908,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7636474370956421,0.1866998821496963,0.8445987105369568,285.0255126953125,284.95001220703125,297.4671936035156,295.6157531738281,297.3642272949219,297.2798767089844,285.0308532714844,1.0,0.4424035549163818,0.7610489726066589,0.7610489726066589,1.0,1.0,-2.4037115573883057,1.0698792934417725,1.3338321447372437,0.5214404463768005,0.9315305352211,0.9315305352211,0.0,80.25245666503906,60.0,55076.90625,0.0,1117.4251708984375,1.0,279.9989929199219,283.6786193847656,298.5878601074219,302.0894470214844,293.1499938964844,293.1499938964844,280.04998779296875,33899.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141255378723145,1.0,0.0,0.0,3.570667266845703,3.570690155029297,8.507306574756512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7138671875,0.0,1431.308349609375,1895.4371337890625,0.0,2601.23583984375,0.8881450295448303,1.0,0.0,3.0,1.0,0.0
17746560,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9167867302894592,0.3015274107456207,0.2716076374053955,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9708629250526428,0.3528165817260742,0.3340673446655273,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9771343469619752,0.3600268363952636,0.2518457174301147,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9375715255737304,0.3198241591453552,0.30303555727005,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7832886576652527,0.1873487383127212,0.8462987542152405,285.0136108398437,284.95001220703125,297.4331359863281,295.60302734375,297.349365234375,297.2805480957031,285.0107116699219,1.0,0.4387974441051483,0.7603513598442078,0.7603513598442078,1.0,1.0,-2.4091126918792725,1.0723137855529783,1.3367987871170044,0.52260822057724,0.9485633969306946,0.9485633969306946,0.0,74.59860229492188,63.0,55289.1875,0.0,1100.293701171875,1.0,280.0422668457031,283.6568603515625,298.5868225097656,302.1415405273437,293.1499938964844,293.1499938964844,279.75,32686.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128148913383484,1.0,0.0,0.0,3.6586389541625977,3.6586625576019287,8.9316648654858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.0068359375,0.0,1517.9525146484375,1895.4371337890625,0.0,2589.1396484375,0.9046427607536316,1.0,0.0,3.0,1.0,0.0
17746620,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9478732347488404,0.3020728230476379,0.2721257209777832,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9959286451339722,0.354509025812149,0.3356444835662842,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3610639870166778,0.251870334148407,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9684402942657472,0.3215045034885406,0.3045864403247833,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8074135184288025,0.188182532787323,0.8495614528656006,284.8994445800781,284.95001220703125,297.36688232421875,295.5777893066406,297.3160705566406,297.27392578125,284.9028015136719,1.0,0.43608358502388,0.7589561343193054,0.7589561343193054,1.0,1.0,-2.4175455570220947,1.076012372970581,1.3415331840515137,0.5244594812393188,0.8470001220703125,0.8470001220703125,0.0,69.1122055053711,81.0,55813.2421875,0.0,1087.1015625,1.0,279.75811767578125,283.5403137207031,298.6039123535156,302.2630310058594,293.1499938964844,293.1499938964844,280.04998779296875,39170.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822219967842102,1.0,0.0,0.0,3.524900436401367,3.524923801422119,8.290620030493301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.380859375,0.0,1421.3043212890625,1895.4371337890625,0.0,2676.1484375,0.8804194927215576,1.0,0.0,3.0,1.0,0.0
17746680,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9478732347488404,0.3020728230476379,0.2721257209777832,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9959286451339722,0.354509025812149,0.3356444835662842,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3610639870166778,0.251870334148407,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9684402942657472,0.3215045034885406,0.3045864403247833,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8074135184288025,0.188182532787323,0.8495614528656006,284.8994445800781,284.95001220703125,297.36688232421875,295.5777893066406,297.3160705566406,297.27392578125,284.9028015136719,1.0,0.43608358502388,0.7589561343193054,0.7589561343193054,1.0,1.0,-2.4175455570220947,1.076012372970581,1.3415331840515137,0.5244594812393188,0.8470001220703125,0.8470001220703125,0.0,69.1122055053711,81.0,55813.2421875,0.0,1087.1015625,1.0,279.75811767578125,283.5403137207031,298.6039123535156,302.2630310058594,293.1499938964844,293.1499938964844,280.04998779296875,39170.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822219967842102,1.0,0.0,0.0,3.524900436401367,3.524923801422119,8.290620030493301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.380859375,0.0,1421.3043212890625,1895.4371337890625,0.0,2676.1484375,0.8804194927215576,1.0,0.0,3.0,1.0,0.0
17746740,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9359504580497742,0.3034067749977112,0.2731919288635254,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.98790043592453,0.3567875325679779,0.3376990258693695,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9924433827400208,0.3628810346126556,0.2537634670734405,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9583567380905152,0.3237048983573913,0.3065870106220245,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.798788845539093,0.1892890632152557,0.8544995188713074,285.01812744140625,284.95001220703125,297.3038330078125,295.5531311035156,297.28765869140625,297.2734680175781,285.0153503417969,1.0,0.4407749772071838,0.7575608491897583,0.7575608491897583,1.0,1.0,-2.43180513381958,1.0825449228286743,1.3492602109909058,0.5275984406471252,0.954939901828766,0.954939901828766,0.0,71.96173858642578,99.0,55507.9296875,0.0,1114.94140625,1.0,280.0423889160156,283.6585998535156,298.5372314453125,302.1024780273437,293.1499938964844,293.1499938964844,279.75,32585.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81517094373703,1.0,0.0,0.0,3.671552181243897,3.671575784683228,8.99482529348461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1435546875,0.0,1531.58056640625,1895.4371337890625,0.0,2610.8916015625,0.9074311256408693,1.0,0.0,3.0,1.0,0.0
17746800,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9359504580497742,0.3034067749977112,0.2731919288635254,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.98790043592453,0.3567875325679779,0.3376990258693695,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9924433827400208,0.3628810346126556,0.2537634670734405,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9583567380905152,0.3237048983573913,0.3065870106220245,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.798788845539093,0.1892890632152557,0.8544995188713074,285.01812744140625,284.95001220703125,297.3038330078125,295.5531311035156,297.28765869140625,297.2734680175781,285.0153503417969,1.0,0.4407749772071838,0.7575608491897583,0.7575608491897583,1.0,1.0,-2.43180513381958,1.0825449228286743,1.3492602109909058,0.5275984406471252,0.954939901828766,0.954939901828766,0.0,71.96173858642578,99.0,55507.9296875,0.0,1114.94140625,1.0,280.0423889160156,283.6585998535156,298.5372314453125,302.1024780273437,293.1499938964844,293.1499938964844,279.75,32585.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81517094373703,1.0,0.0,0.0,3.671552181243897,3.671575784683228,8.99482529348461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1435546875,0.0,1531.58056640625,1895.4371337890625,0.0,2610.8916015625,0.9074311256408693,1.0,0.0,3.0,1.0,0.0
