time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8974168300628662,0.3037303686141968,0.2740873098373413,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9537872672080994,0.3582806289196014,0.3396890163421631,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9589952230453492,0.3636518716812134,0.2547534704208374,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9194024205207824,0.3251785635948181,0.3085430264472961,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7694181203842163,0.1899241507053375,0.8597135543823242,284.89990234375,284.95001220703125,297.2449645996094,295.5293884277344,297.25701904296875,297.2657775878906,284.90411376953125,1.0,0.4497129321098327,0.7560387253761292,0.7560387253761292,1.0,1.0,-2.44507098197937,1.088517189025879,1.3565536737442017,0.5306493043899536,0.8531850576400757,0.8531850576400757,0.0,81.14045715332031,117.0,56159.73828125,0.0,1168.2763671875,1.0,279.7574768066406,283.5364685058594,298.5580749511719,302.2360534667969,293.1499938964844,293.1499938964844,280.04998779296875,39050.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250426650047302,1.0,0.0,0.0,3.548834800720215,3.548858404159546,8.403590641137271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.724609375,0.0,1445.6953125,1895.4371337890625,0.0,2702.34814453125,0.8855599164962769,1.0,0.0,3.0,1.0,0.0
17746920,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8974168300628662,0.3037303686141968,0.2740873098373413,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9537872672080994,0.3582806289196014,0.3396890163421631,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9589952230453492,0.3636518716812134,0.2547534704208374,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9194024205207824,0.3251785635948181,0.3085430264472961,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7694181203842163,0.1899241507053375,0.8597135543823242,284.89990234375,284.95001220703125,297.2449645996094,295.5293884277344,297.25701904296875,297.2657775878906,284.90411376953125,1.0,0.4497129321098327,0.7560387253761292,0.7560387253761292,1.0,1.0,-2.44507098197937,1.088517189025879,1.3565536737442017,0.5306493043899536,0.8531850576400757,0.8531850576400757,0.0,81.14045715332031,117.0,56159.73828125,0.0,1168.2763671875,1.0,279.7574768066406,283.5364685058594,298.5580749511719,302.2360534667969,293.1499938964844,293.1499938964844,280.04998779296875,39050.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250426650047302,1.0,0.0,0.0,3.548834800720215,3.548858404159546,8.403590641137271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.724609375,0.0,1445.6953125,1895.4371337890625,0.0,2702.34814453125,0.8855599164962769,1.0,0.0,3.0,1.0,0.0
17746980,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8613620400428772,0.3048114776611328,0.2752821743488312,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9115023016929626,0.3603250384330749,0.3419011831283569,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9161760210990906,0.3651364743709564,0.2559661865234375,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8816710710525513,0.3271370530128479,0.3106944561004638,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7403550148010254,0.1907814741134643,0.8653601408004761,285.0214538574219,284.95001220703125,297.19110107421875,295.5069274902344,297.2319030761719,297.263916015625,285.018798828125,1.0,0.4611685872077942,0.7545166015625,0.7545166015625,1.0,1.0,-2.459983587265014,1.0952916145324707,1.364691972732544,0.5340192317962646,0.9649734497070312,0.9649734497070312,0.0,93.67002868652344,135.0,55877.3828125,0.0,1238.1768798828125,1.0,280.0425720214844,283.6562805175781,298.4927062988281,302.0799865722656,293.1499938964844,293.1499938964844,279.75,32537.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183474540710449,1.0,0.0,0.0,3.69853138923645,3.69855523109436,9.127501243710868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8994140625,0.0,1561.5863037109375,1895.4371337890625,0.0,2640.26611328125,0.9134982228279114,1.0,0.0,3.0,1.0,0.0
17747040,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8613620400428772,0.3048114776611328,0.2752821743488312,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9115023016929626,0.3603250384330749,0.3419011831283569,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9161760210990906,0.3651364743709564,0.2559661865234375,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8816710710525513,0.3271370530128479,0.3106944561004638,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7403550148010254,0.1907814741134643,0.8653601408004761,285.0214538574219,284.95001220703125,297.19110107421875,295.5069274902344,297.2319030761719,297.263916015625,285.018798828125,1.0,0.4611685872077942,0.7545166015625,0.7545166015625,1.0,1.0,-2.459983587265014,1.0952916145324707,1.364691972732544,0.5340192317962646,0.9649734497070312,0.9649734497070312,0.0,93.67002868652344,135.0,55877.3828125,0.0,1238.1768798828125,1.0,280.0425720214844,283.6562805175781,298.4927062988281,302.0799865722656,293.1499938964844,293.1499938964844,279.75,32537.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183474540710449,1.0,0.0,0.0,3.69853138923645,3.69855523109436,9.127501243710868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8994140625,0.0,1561.5863037109375,1895.4371337890625,0.0,2640.26611328125,0.9134982228279114,1.0,0.0,3.0,1.0,0.0
17747100,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8453420400619507,0.3049660921096802,0.2759193778038025,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8935012817382812,0.3610558807849884,0.3430593907833099,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8974063396453857,0.3655406534671783,0.256619393825531,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8650192618370056,0.3278488516807556,0.3118189871311188,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7274924516677856,0.1910476386547088,0.8683844804763794,284.8762512207031,284.95001220703125,297.1663513183594,295.49627685546875,297.21893310546875,297.2605895996094,284.8686828613281,1.0,0.4675313234329223,0.753755509853363,0.753755509853363,1.0,1.0,-2.467913866043091,1.0988863706588743,1.3690274953842163,0.5358973145484924,0.8700574040412903,0.8700574040412903,0.0,100.87925720214844,135.0,56810.23046875,0.0,1277.9788818359375,1.0,279.79638671875,283.4918518066406,298.5391845703125,302.2962951660156,293.1499938964844,293.1499938964844,279.75,36672.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257508277893066,1.0,0.0,0.0,3.6830203533172607,3.683044910430908,9.05110368876194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1806640625,0.0,1575.2930908203125,1895.4371337890625,0.0,2708.9267578125,0.9108489155769348,1.0,0.0,3.0,1.0,0.0
17747160,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8298722505569458,0.3048920035362243,0.2761875689029693,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8761757016181946,0.3615800142288208,0.343908429145813,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8796685934066772,0.3657135367393493,0.2570041716098785,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8490063548088074,0.3283660113811493,0.3126606345176697,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7144670486450195,0.191167414188385,0.870585024356842,284.8961486816406,284.95001220703125,297.1431884765625,295.486083984375,297.2055358886719,297.255126953125,284.900634765625,1.0,0.4740456938743591,0.7529053688049316,0.7529053688049316,1.0,1.0,-2.4733753204345703,1.1012760400772097,1.3720993995666504,0.5371086001396179,0.859068751335144,0.859068751335144,0.0,108.84886169433594,138.0,56571.29296875,0.0,1318.2001953125,1.0,279.7572631835937,283.5263061523437,298.5157775878906,302.2191772460937,293.1499938964844,293.1499938964844,280.04998779296875,39043.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283553719520569,1.0,0.0,0.0,3.5836856365203857,3.583709478378296,8.569452347728657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.46484375,0.0,1482.9930419921875,1895.4371337890625,0.0,2733.14111328125,0.8930922746658325,1.0,0.0,3.0,1.0,0.0
17747220,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8129578232765198,0.3057987689971924,0.2771303653717041,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8578373789787292,0.3634354472160339,0.345848798751831,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8606914281845093,0.3670350015163421,0.2580352425575256,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8322796821594238,0.3301292359828949,0.3145346045494079,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6987526416778564,0.1918211728334427,0.8748884797096252,285.0213623046875,284.95001220703125,297.10211181640625,295.46728515625,297.18585205078125,297.25274658203125,285.01873779296875,1.0,0.4828616082668304,0.7512050271034241,0.7512050271034241,1.0,1.0,-2.485496759414673,1.1066348552703855,1.378861904144287,0.5397605299949646,0.9726846218109132,0.9726846218109132,0.0,119.47052001953124,141.0,56222.9453125,0.0,1378.163818359375,1.0,280.0428466796875,283.650390625,298.452392578125,302.0612487792969,293.1499938964844,293.1499938964844,279.75,32650.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215157389640808,1.0,0.0,0.0,3.727712631225586,3.727736711502075,9.27210010104318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2080078125,0.0,1595.766845703125,1895.4371337890625,0.0,2669.617431640625,0.9201613068580629,1.0,0.0,3.0,1.0,0.0
17747280,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8129578232765198,0.3057987689971924,0.2771303653717041,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8578373789787292,0.3634354472160339,0.345848798751831,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8606914281845093,0.3670350015163421,0.2580352425575256,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8322796821594238,0.3301292359828949,0.3145346045494079,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6987526416778564,0.1918211728334427,0.8748884797096252,285.0213623046875,284.95001220703125,297.10211181640625,295.46728515625,297.18585205078125,297.25274658203125,285.01873779296875,1.0,0.4828616082668304,0.7512050271034241,0.7512050271034241,1.0,1.0,-2.485496759414673,1.1066348552703855,1.378861904144287,0.5397605299949646,0.9726846218109132,0.9726846218109132,0.0,119.47052001953124,141.0,56222.9453125,0.0,1378.163818359375,1.0,280.0428466796875,283.650390625,298.452392578125,302.0612487792969,293.1499938964844,293.1499938964844,279.75,32650.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215157389640808,1.0,0.0,0.0,3.727712631225586,3.727736711502075,9.27210010104318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2080078125,0.0,1595.766845703125,1895.4371337890625,0.0,2669.617431640625,0.9201613068580629,1.0,0.0,3.0,1.0,0.0
17747340,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8011289238929749,0.3057913780212402,0.2776720523834228,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8465109467506409,0.3645645380020141,0.3474422395229339,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8487921357154846,0.3675100207328796,0.2587845027446747,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8217995762825012,0.331228107213974,0.3160821795463562,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6883966326713562,0.192082792520523,0.8781294822692871,284.89288330078125,284.95001220703125,297.0688171386719,295.45086669921875,297.1661376953125,297.24420166015625,284.8969421386719,1.0,0.489467978477478,0.7495047450065613,0.7495047450065613,1.0,1.0,-2.494722604751587,1.1105698347091677,1.38415265083313,0.5417839884757996,0.8632797598838806,0.8632797598838806,0.0,127.36351776123048,129.0,56872.90234375,0.0,1423.3642578125,1.0,279.75701904296875,283.5170593261719,298.4783935546875,302.2000732421875,293.1499938964844,293.1499938964844,280.04998779296875,39084.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311101198196411,1.0,0.0,0.0,3.611656904220581,3.6116809844970703,8.703746630089881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.642578125,0.0,1513.765380859375,1895.4371337890625,0.0,2758.782470703125,0.8993484377861023,1.0,0.0,3.0,1.0,0.0
17747400,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8011289238929749,0.3057913780212402,0.2776720523834228,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8465109467506409,0.3645645380020141,0.3474422395229339,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8487921357154846,0.3675100207328796,0.2587845027446747,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8217995762825012,0.331228107213974,0.3160821795463562,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6883966326713562,0.192082792520523,0.8781294822692871,284.89288330078125,284.95001220703125,297.0688171386719,295.45086669921875,297.1661376953125,297.24420166015625,284.8969421386719,1.0,0.489467978477478,0.7495047450065613,0.7495047450065613,1.0,1.0,-2.494722604751587,1.1105698347091677,1.38415265083313,0.5417839884757996,0.8632797598838806,0.8632797598838806,0.0,127.36351776123048,129.0,56872.90234375,0.0,1423.3642578125,1.0,279.75701904296875,283.5170593261719,298.4783935546875,302.2000732421875,293.1499938964844,293.1499938964844,280.04998779296875,39084.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311101198196411,1.0,0.0,0.0,3.611656904220581,3.6116809844970703,8.703746630089881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.642578125,0.0,1513.765380859375,1895.4371337890625,0.0,2758.782470703125,0.8993484377861023,1.0,0.0,3.0,1.0,0.0
17747460,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8020479083061218,0.3067056238651275,0.2782064080238342,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.848037600517273,0.3663756251335144,0.3489066064357757,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8499140739440918,0.3688097298145294,0.2594798803329468,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8232943415641785,0.3329440653324127,0.3174771666526794,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6893277764320374,0.1927026361227035,0.8802121877670288,285.0190124511719,284.95001220703125,297.04412841796875,295.43719482421875,297.15435791015625,297.2428894042969,285.01641845703125,1.0,0.4899442195892334,0.7478297352790833,0.7478297352790833,1.0,1.0,-2.5021345615386963,1.1136529445648191,1.3884817361831665,0.5432547926902771,0.9754965901374816,0.9754965901374816,0.0,127.36000061035156,117.0,56415.30859375,0.0,1432.862060546875,1.0,280.0429992675781,283.6442565917969,298.4193420410156,302.0400085449219,293.1499938964844,293.1499938964844,279.75,32837.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236807584762573,1.0,0.0,0.0,3.7469558715820312,3.746980428695679,9.36807737161871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.5166015625,0.0,1619.443603515625,1895.4371337890625,0.0,2689.702392578125,0.924629807472229,1.0,0.0,3.0,1.0,0.0
17747520,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8020479083061218,0.3067056238651275,0.2782064080238342,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.848037600517273,0.3663756251335144,0.3489066064357757,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8499140739440918,0.3688097298145294,0.2594798803329468,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8232943415641785,0.3329440653324127,0.3174771666526794,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6893277764320374,0.1927026361227035,0.8802121877670288,285.0190124511719,284.95001220703125,297.04412841796875,295.43719482421875,297.15435791015625,297.2428894042969,285.01641845703125,1.0,0.4899442195892334,0.7478297352790833,0.7478297352790833,1.0,1.0,-2.5021345615386963,1.1136529445648191,1.3884817361831665,0.5432547926902771,0.9754965901374816,0.9754965901374816,0.0,127.36000061035156,117.0,56415.30859375,0.0,1432.862060546875,1.0,280.0429992675781,283.6442565917969,298.4193420410156,302.0400085449219,293.1499938964844,293.1499938964844,279.75,32837.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236807584762573,1.0,0.0,0.0,3.7469558715820312,3.746980428695679,9.36807737161871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.5166015625,0.0,1619.443603515625,1895.4371337890625,0.0,2689.702392578125,0.924629807472229,1.0,0.0,3.0,1.0,0.0
17747580,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8099319338798523,0.3067743182182312,0.2783394753932953,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8567633032798767,0.3675185441970825,0.3500130772590637,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8582456111907959,0.3693220615386963,0.2598858475685119,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8314637541770935,0.3340557217597961,0.3185361623764038,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6966339349746704,0.1930067986249923,0.8812472820281982,284.8900146484375,284.95001220703125,297.0290222167969,295.42657470703125,297.14361572265625,297.2358703613281,284.89404296875,1.0,0.4870517253875732,0.7461546659469604,0.7461546659469604,1.0,1.0,-2.5066349506378174,1.1153066158294678,1.39132821559906,0.5440937280654907,0.8638765811920166,0.8638765811920166,0.0,122.72205352783205,105.0,56990.89453125,0.0,1418.8438720703125,1.0,279.75689697265625,283.5111694335937,298.4507751464844,302.17919921875,293.1499938964844,293.1499938964844,280.04998779296875,39268.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326030969619751,1.0,0.0,0.0,3.624629497528076,3.624653816223145,8.76638466706936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3232421875,0.0,1529.4088134765625,1895.4371337890625,0.0,2772.69140625,0.9023549556732178,1.0,0.0,3.0,1.0,0.0
17747640,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8099319338798523,0.3067743182182312,0.2783394753932953,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8567633032798767,0.3675185441970825,0.3500130772590637,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8582456111907959,0.3693220615386963,0.2598858475685119,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8314637541770935,0.3340557217597961,0.3185361623764038,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6966339349746704,0.1930067986249923,0.8812472820281982,284.8900146484375,284.95001220703125,297.0290222167969,295.42657470703125,297.14361572265625,297.2358703613281,284.89404296875,1.0,0.4870517253875732,0.7461546659469604,0.7461546659469604,1.0,1.0,-2.5066349506378174,1.1153066158294678,1.39132821559906,0.5440937280654907,0.8638765811920166,0.8638765811920166,0.0,122.72205352783205,105.0,56990.89453125,0.0,1418.8438720703125,1.0,279.75689697265625,283.5111694335937,298.4507751464844,302.17919921875,293.1499938964844,293.1499938964844,280.04998779296875,39268.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326030969619751,1.0,0.0,0.0,3.624629497528076,3.624653816223145,8.76638466706936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3232421875,0.0,1529.4088134765625,1895.4371337890625,0.0,2772.69140625,0.9023549556732178,1.0,0.0,3.0,1.0,0.0
17747700,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8157292604446411,0.3071875274181366,0.2783405184745788,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8633885383605957,0.3683645725250244,0.3504765927791595,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8646728992462158,0.3699085712432861,0.2600219249725342,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8375707268714905,0.3348600268363952,0.318977802991867,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7021456360816956,0.1933014541864395,0.8813984394073486,285.0243835449219,284.95001220703125,297.0253295898437,295.4225769042969,297.1415100097656,297.23504638671875,285.0298767089844,1.0,0.4847168922424316,0.7453171610832214,0.7453171610832214,1.0,1.0,-2.508064746856689,1.115752935409546,1.3923118114471436,0.5442317724227905,0.9548274278640748,0.9548274278640748,0.0,119.23505401611328,105.0,56301.59765625,0.0,1405.7767333984375,1.0,280.0016174316406,283.65679931640625,298.3907775878906,301.9632568359375,293.1499938964844,293.1499938964844,280.04998779296875,34186.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263657689094543,1.0,0.0,0.0,3.673770666122437,3.673794507980346,9.005697734210116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.62890625,0.0,1546.1219482421875,1895.4371337890625,0.0,2714.64111328125,0.9113554954528807,1.0,0.0,3.0,1.0,0.0
17747760,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8235548734664917,0.3078017830848694,0.2786824405193329,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.872469961643219,0.3693878352642059,0.3512204587459564,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8735973834991455,0.3706980943679809,0.260405421257019,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8459128141403198,0.3358296155929565,0.3196738064289093,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7096222639083862,0.1937199532985687,0.8822646737098694,285.0183410644531,284.95001220703125,297.0243530273437,295.41943359375,297.1417236328125,297.236328125,285.0160827636719,1.0,0.4820808470249176,0.7445289492607117,0.7445289492607117,1.0,1.0,-2.511705160140991,1.117263913154602,1.3944412469863892,0.54496830701828,0.9763200879096984,0.9763200879096984,0.0,114.91609954833984,93.0,56493.5390625,0.0,1391.94677734375,1.0,280.04278564453125,283.641357421875,298.3985900878906,302.0220031738281,293.1499938964844,293.1499938964844,279.75,32955.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245528936386108,1.0,0.0,0.0,3.754619836807251,3.7546441555023193,9.406438152836928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.2666015625,0.0,1629.2760009765625,1895.4371337890625,0.0,2697.79931640625,0.9265763163566588,1.0,0.0,3.0,1.0,0.0
17747820,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8411137461662292,0.3079661130905151,0.2787323594093323,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8936029672622681,0.3705821335315704,0.3521962463855743,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.894303023815155,0.3712758123874664,0.2607247233390808,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8655450344085693,0.3369924426078796,0.3206022679805755,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7253778576850891,0.1941152513027191,0.8828620910644531,284.89044189453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1415710449219,297.2308044433594,284.8938293457031,1.0,0.4758744835853576,0.7429525256156921,0.7429525256156921,1.0,1.0,-2.5151610374450684,1.1184254884719849,1.3967355489730835,0.5455771684646606,0.8655486702919006,0.8655486702919006,0.0,105.71218872070312,81.0,57092.20703125,0.0,1356.89794921875,1.0,279.7572937011719,283.5072021484375,298.4377136230469,302.1699523925781,293.1499938964844,293.1499938964844,280.04998779296875,39160.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832993745803833,1.0,0.0,0.0,3.635567426681519,3.635591745376587,8.819372965263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.548828125,0.0,1540.72216796875,1895.4371337890625,0.0,2776.33154296875,0.9045975208282472,1.0,0.0,3.0,1.0,0.0
17747880,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8411137461662292,0.3079661130905151,0.2787323594093323,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8936029672622681,0.3705821335315704,0.3521962463855743,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.894303023815155,0.3712758123874664,0.2607247233390808,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8655450344085693,0.3369924426078796,0.3206022679805755,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7253778576850891,0.1941152513027191,0.8828620910644531,284.89044189453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1415710449219,297.2308044433594,284.8938293457031,1.0,0.4758744835853576,0.7429525256156921,0.7429525256156921,1.0,1.0,-2.5151610374450684,1.1184254884719849,1.3967355489730835,0.5455771684646606,0.8655486702919006,0.8655486702919006,0.0,105.71218872070312,81.0,57092.20703125,0.0,1356.89794921875,1.0,279.7572937011719,283.5072021484375,298.4377136230469,302.1699523925781,293.1499938964844,293.1499938964844,280.04998779296875,39160.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832993745803833,1.0,0.0,0.0,3.635567426681519,3.635591745376587,8.819372965263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.548828125,0.0,1540.72216796875,1895.4371337890625,0.0,2776.33154296875,0.9045975208282472,1.0,0.0,3.0,1.0,0.0
17747940,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8664785623550415,0.3090646862983703,0.2790443003177643,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9245862364768982,0.3724918961524963,0.3533385396003723,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9249011874198914,0.3727003335952759,0.2612030208110809,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8935188055038452,0.3388060629367828,0.3216741681098938,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7462615966796875,0.194902092218399,0.8837270736694336,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1508178710937,297.2323913574219,285.0184326171875,1.0,0.4688789546489715,0.7413760423660278,0.7413760423660278,1.0,1.0,-2.519804000854492,1.1201727390289309,1.399631142616272,0.546369194984436,0.9803043007850648,0.9803043007850648,0.0,95.18690490722656,69.0,56601.11328125,0.0,1317.564208984375,1.0,280.0431213378906,283.639404296875,298.39434814453125,302.02203369140625,293.1499938964844,293.1499938964844,279.75,32925.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246586918830872,1.0,0.0,0.0,3.764350414276123,3.7643749713897705,9.455257554691344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2998046875,0.0,1640.4210205078125,1895.4371337890625,0.0,2698.781982421875,0.928629755973816,1.0,0.0,3.0,1.0,0.0
17748000,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8664785623550415,0.3090646862983703,0.2790443003177643,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9245862364768982,0.3724918961524963,0.3533385396003723,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9249011874198914,0.3727003335952759,0.2612030208110809,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8935188055038452,0.3388060629367828,0.3216741681098938,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7462615966796875,0.194902092218399,0.8837270736694336,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1508178710937,297.2323913574219,285.0184326171875,1.0,0.4688789546489715,0.7413760423660278,0.7413760423660278,1.0,1.0,-2.519804000854492,1.1201727390289309,1.399631142616272,0.546369194984436,0.9803043007850648,0.9803043007850648,0.0,95.18690490722656,69.0,56601.11328125,0.0,1317.564208984375,1.0,280.0431213378906,283.639404296875,298.39434814453125,302.02203369140625,293.1499938964844,293.1499938964844,279.75,32925.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246586918830872,1.0,0.0,0.0,3.764350414276123,3.7643749713897705,9.455257554691344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2998046875,0.0,1640.4210205078125,1895.4371337890625,0.0,2698.781982421875,0.928629755973816,1.0,0.0,3.0,1.0,0.0
17748060,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9006026983261108,0.3092691004276275,0.2790843546390533,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9652960300445556,0.373700886964798,0.3542773425579071,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9650874137878418,0.3732989728450775,0.2615003883838653,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9326124787330629,0.3399832546710968,0.3225647211074829,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7747372388839722,0.1953470706939697,0.8842901587486267,284.89068603515625,284.95001220703125,297.07550048828125,295.4197082519531,297.1595458984375,297.2276611328125,284.8946228027344,1.0,0.4614105522632599,0.7397963404655457,0.7397963404655457,1.0,1.0,-2.523090362548828,1.1212321519851685,1.4018582105636597,0.5469475388526917,0.8692178130149841,0.8692178130149841,0.0,84.37245178222656,72.0,57235.51953125,0.0,1275.161376953125,1.0,279.7567749023437,283.5029602050781,298.4418640136719,302.18084716796875,293.1499938964844,293.1499938964844,280.04998779296875,39150.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331549763679504,1.0,0.0,0.0,3.648106336593628,3.6481308937072754,8.880313089321135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.8876953125,0.0,1554.620849609375,1895.4371337890625,0.0,2777.83447265625,0.90744811296463,1.0,0.0,3.0,1.0,0.0
17748120,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9006026983261108,0.3092691004276275,0.2790843546390533,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9652960300445556,0.373700886964798,0.3542773425579071,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9650874137878418,0.3732989728450775,0.2615003883838653,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9326124787330629,0.3399832546710968,0.3225647211074829,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7747372388839722,0.1953470706939697,0.8842901587486267,284.89068603515625,284.95001220703125,297.07550048828125,295.4197082519531,297.1595458984375,297.2276611328125,284.8946228027344,1.0,0.4614105522632599,0.7397963404655457,0.7397963404655457,1.0,1.0,-2.523090362548828,1.1212321519851685,1.4018582105636597,0.5469475388526917,0.8692178130149841,0.8692178130149841,0.0,84.37245178222656,72.0,57235.51953125,0.0,1275.161376953125,1.0,279.7567749023437,283.5029602050781,298.4418640136719,302.18084716796875,293.1499938964844,293.1499938964844,280.04998779296875,39150.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331549763679504,1.0,0.0,0.0,3.648106336593628,3.6481308937072754,8.880313089321135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.8876953125,0.0,1554.620849609375,1895.4371337890625,0.0,2777.83447265625,0.90744811296463,1.0,0.0,3.0,1.0,0.0
17748180,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.927253484725952,0.3103744983673095,0.2795774638652801,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9891107678413392,0.3756049573421478,0.3555957674980163,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.98856920003891,0.3747194111347198,0.2621102929115295,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9608866572380066,0.3417896628379822,0.3238122463226318,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7958375811576843,0.1961510330438614,0.8861241340637207,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,297.17218017578125,297.2296447753906,285.0220642089844,1.0,0.458402931690216,0.7382165789604187,0.7382165789604187,1.0,1.0,-2.529693365097046,1.1239020824432373,1.405791163444519,0.5482190251350403,0.9873524308204652,0.9873524308204652,0.0,78.49327087402344,90.0,56787.87109375,0.0,1257.965087890625,1.0,280.0432434082031,283.6369323730469,298.4017333984375,302.0394592285156,293.1499938964844,293.1499938964844,279.75,32874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825045645236969,1.0,0.0,0.0,3.779425382614136,3.7794501781463614,9.531139539831202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.1826171875,0.0,1657.7723388671875,1895.4371337890625,0.0,2702.375732421875,0.9320210814476012,1.0,0.0,3.0,1.0,0.0
17748240,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.927253484725952,0.3103744983673095,0.2795774638652801,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9891107678413392,0.3756049573421478,0.3555957674980163,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.98856920003891,0.3747194111347198,0.2621102929115295,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9608866572380066,0.3417896628379822,0.3238122463226318,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7958375811576843,0.1961510330438614,0.8861241340637207,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,297.17218017578125,297.2296447753906,285.0220642089844,1.0,0.458402931690216,0.7382165789604187,0.7382165789604187,1.0,1.0,-2.529693365097046,1.1239020824432373,1.405791163444519,0.5482190251350403,0.9873524308204652,0.9873524308204652,0.0,78.49327087402344,90.0,56787.87109375,0.0,1257.965087890625,1.0,280.0432434082031,283.6369323730469,298.4017333984375,302.0394592285156,293.1499938964844,293.1499938964844,279.75,32874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825045645236969,1.0,0.0,0.0,3.779425382614136,3.7794501781463614,9.531139539831202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.1826171875,0.0,1657.7723388671875,1895.4371337890625,0.0,2702.375732421875,0.9320210814476012,1.0,0.0,3.0,1.0,0.0
17748300,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9255781173706056,0.3105632960796356,0.2800053656101227,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9881038665771484,0.3762862384319305,0.3564547896385193,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9873743653297424,0.3751086890697479,0.2625673115253448,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.95966774225235,0.3424465358257293,0.324631780385971,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7947083711624146,0.1964200586080551,0.8879279494285583,284.87762451171875,284.95001220703125,297.11431884765625,295.424560546875,297.1772155761719,297.2283020019531,284.8699645996094,1.0,0.4599453508853912,0.7374267578125,0.7374267578125,1.0,1.0,-2.534942388534546,1.1261513233184814,1.4087910652160645,0.54941326379776,0.8921806812286377,0.8921806812286377,0.0,79.1298828125,90.0,57774.96484375,0.0,1267.164306640625,1.0,279.7945861816406,283.4687805175781,298.4610290527344,302.2701110839844,293.1499938964844,293.1499938964844,279.75,36520.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318315744400024,1.0,0.0,0.0,3.768222570419312,3.768247842788696,9.474720172875096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.48046875,0.0,1672.7386474609375,1895.4371337890625,0.0,2765.502197265625,0.9300788044929504,1.0,0.0,3.0,1.0,0.0
17748360,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.91287362575531,0.3104898631572723,0.2801028192043304,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9783220887184144,0.3767366707324981,0.3570483922958374,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9772735834121704,0.3752363622188568,0.262785941362381,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.947784185409546,0.3428868353366852,0.3252139687538147,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7852683663368225,0.1965328007936477,0.8891873955726624,284.89117431640625,284.95001220703125,297.1274108886719,295.4263000488281,297.18096923828125,297.2245483398437,284.8954467773437,1.0,0.4626649618148803,0.7366049885749817,0.7366049885749817,1.0,1.0,-2.538249969482422,1.1274596452713013,1.410790205001831,0.5501056909561157,0.8763772249221802,0.8763772249221802,0.0,82.05304718017578,108.0,57556.96484375,0.0,1283.88916015625,1.0,279.756591796875,283.4955444335937,298.4510498046875,302.2083740234375,293.1499938964844,293.1499938964844,280.04998779296875,38948.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834008514881134,1.0,0.0,0.0,3.675317287445069,3.675342082977295,9.013281783154524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7724609375,0.0,1583.728515625,1895.4371337890625,0.0,2785.791748046875,0.9132166504859924,1.0,0.0,3.0,1.0,0.0
17748420,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8829269409179688,0.3114083409309387,0.2809950411319732,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9476432800292968,0.3784870505332947,0.3588168919086456,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9459033012390136,0.3764927089214325,0.2637209594249725,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9142899513244628,0.344534158706665,0.3269076943397522,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7607079744338989,0.1971733123064041,0.893155574798584,285.03125,284.95001220703125,297.1539306640625,295.4300842285156,297.1932373046875,297.22528076171875,285.0292358398437,1.0,0.470996081829071,0.7349615097045898,0.7349615097045898,1.0,1.0,-2.549365758895874,1.1322438716888428,1.4171220064163208,0.5525187253952026,1.0,1.0,0.0,91.19175720214844,126.0,57181.69140625,0.0,1337.4375,1.0,280.04345703125,283.6344299316406,298.4114990234375,302.0723876953125,293.1499938964844,293.1499938964844,279.75,32789.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264236450195312,1.0,0.0,0.0,3.8083302974700928,3.8083553314208975,9.677485195425106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.1142578125,0.0,1691.4913330078125,1895.4371337890625,0.0,2715.17919921875,0.9385227560997008,1.0,0.0,3.0,1.0,0.0
17748480,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8829269409179688,0.3114083409309387,0.2809950411319732,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9476432800292968,0.3784870505332947,0.3588168919086456,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9459033012390136,0.3764927089214325,0.2637209594249725,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9142899513244628,0.344534158706665,0.3269076943397522,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7607079744338989,0.1971733123064041,0.893155574798584,285.03125,284.95001220703125,297.1539306640625,295.4300842285156,297.1932373046875,297.22528076171875,285.0292358398437,1.0,0.470996081829071,0.7349615097045898,0.7349615097045898,1.0,1.0,-2.549365758895874,1.1322438716888428,1.4171220064163208,0.5525187253952026,1.0,1.0,0.0,91.19175720214844,126.0,57181.69140625,0.0,1337.4375,1.0,280.04345703125,283.6344299316406,298.4114990234375,302.0723876953125,293.1499938964844,293.1499938964844,279.75,32789.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264236450195312,1.0,0.0,0.0,3.8083302974700928,3.8083553314208975,9.677485195425106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.1142578125,0.0,1691.4913330078125,1895.4371337890625,0.0,2715.17919921875,0.9385227560997008,1.0,0.0,3.0,1.0,0.0
17748540,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8503450751304626,0.311296284198761,0.2816772162914276,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9082993865013124,0.3794180750846863,0.3604633510112762,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.906194031238556,0.376798003911972,0.2645327448844909,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8796658515930176,0.3454214036464691,0.3284958004951477,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7343077063560486,0.1973368823528289,0.8970580101013184,284.8917541503906,284.95001220703125,297.1808776855469,295.4342041015625,297.2015380859375,297.2186889648437,284.8948974609375,1.0,0.4817764461040497,0.7333179712295532,0.7333179712295532,1.0,1.0,-2.559742927551269,1.1366333961486816,1.423109531402588,0.5548783540725708,0.888561487197876,0.888561487197876,0.0,104.24382781982422,144.0,58065.96484375,0.0,1407.55419921875,1.0,279.7570495605469,283.4834289550781,298.4606628417969,302.2488098144531,293.1499938964844,293.1499938964844,280.04998779296875,38521.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358179926872253,1.0,0.0,0.0,3.7213778495788574,3.721403121948242,9.240613962901988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2763671875,0.0,1633.2783203125,1895.4371337890625,0.0,2802.6689453125,0.9230983853340148,1.0,0.0,3.0,1.0,0.0
17748600,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8503450751304626,0.311296284198761,0.2816772162914276,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9082993865013124,0.3794180750846863,0.3604633510112762,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.906194031238556,0.376798003911972,0.2645327448844909,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8796658515930176,0.3454214036464691,0.3284958004951477,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7343077063560486,0.1973368823528289,0.8970580101013184,284.8917541503906,284.95001220703125,297.1808776855469,295.4342041015625,297.2015380859375,297.2186889648437,284.8948974609375,1.0,0.4817764461040497,0.7333179712295532,0.7333179712295532,1.0,1.0,-2.559742927551269,1.1366333961486816,1.423109531402588,0.5548783540725708,0.888561487197876,0.888561487197876,0.0,104.24382781982422,144.0,58065.96484375,0.0,1407.55419921875,1.0,279.7570495605469,283.4834289550781,298.4606628417969,302.2488098144531,293.1499938964844,293.1499938964844,280.04998779296875,38521.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358179926872253,1.0,0.0,0.0,3.7213778495788574,3.721403121948242,9.240613962901988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2763671875,0.0,1633.2783203125,1895.4371337890625,0.0,2802.6689453125,0.9230983853340148,1.0,0.0,3.0,1.0,0.0
17748660,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8232042789459229,0.3120386600494385,0.2826135456562042,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8770977258682251,0.3809944987297058,0.3622867465019226,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.874771773815155,0.3778537809848785,0.2654936611652374,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8505637049674988,0.3468650281429291,0.3302229344844818,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7110331058502197,0.1977671980857849,0.9011505842208862,285.03619384765625,284.95001220703125,297.20831298828125,295.43878173828125,297.21356201171875,297.2182312011719,285.0350952148437,1.0,0.4938667118549347,0.731519877910614,0.731519877910614,1.0,1.0,-2.571199417114258,1.141508936882019,1.4296904802322388,0.5573185682296753,1.0,1.0,0.0,119.2611083984375,162.0,57609.85546875,0.0,1488.2825927734375,1.0,280.0434265136719,283.630126953125,298.42144775390625,302.1103210449219,293.1499938964844,293.1499938964844,279.75,33223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285182118415833,1.0,0.0,0.0,3.8400282859802246,3.84005355834961,9.839252470555948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.1728515625,0.0,1733.18359375,1895.4371337890625,0.0,2734.656005859375,0.9458686709403992,1.0,0.0,3.0,1.0,0.0
