time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8232042789459229,0.3120386600494385,0.2826135456562042,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8770977258682251,0.3809944987297058,0.3622867465019226,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.874771773815155,0.3778537809848785,0.2654936611652374,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8505637049674988,0.3468650281429291,0.3302229344844818,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7110331058502197,0.1977671980857849,0.9011505842208862,285.03619384765625,284.95001220703125,297.20831298828125,295.43878173828125,297.21356201171875,297.2182312011719,285.0350952148437,1.0,0.4938667118549347,0.731519877910614,0.731519877910614,1.0,1.0,-2.571199417114258,1.141508936882019,1.4296904802322388,0.5573185682296753,1.0,1.0,0.0,119.2611083984375,162.0,57609.85546875,0.0,1488.2825927734375,1.0,280.0434265136719,283.630126953125,298.42144775390625,302.1103210449219,293.1499938964844,293.1499938964844,279.75,33223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285182118415833,1.0,0.0,0.0,3.8400282859802246,3.84005355834961,9.839252470555948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.1728515625,0.0,1733.18359375,1895.4371337890625,0.0,2734.656005859375,0.9458686709403992,1.0,0.0,3.0,1.0,0.0
17748780,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7980456352233887,0.3118281364440918,0.2833395898342132,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.850597083568573,0.3818055689334869,0.3639618754386902,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8480191826820374,0.3779859542846679,0.2662956416606903,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8261709809303284,0.3475692570209503,0.3317874670028686,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6880597472190857,0.1977570056915283,0.9049420952796936,284.8915100097656,284.95001220703125,297.2362976074219,295.4438171386719,297.22198486328125,297.2110290527344,284.8944396972656,1.0,0.506660521030426,0.7297217845916748,0.7297217845916748,1.0,1.0,-2.581490993499756,1.1457839012145996,1.4357069730758667,0.5595885515213013,0.8991669416427612,0.8991669416427612,0.0,135.97190856933594,150.0,58561.30859375,0.0,1575.56640625,1.0,279.7567138671875,283.4717712402344,298.4705810546875,302.28955078125,293.1499938964844,293.1499938964844,280.04998779296875,38337.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837861955165863,1.0,0.0,0.0,3.764689922332764,3.764715433120728,9.456963425691356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.126953125,0.0,1682.586181640625,1895.4371337890625,0.0,2821.745849609375,0.9325917363166808,1.0,0.0,3.0,1.0,0.0
17748840,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7980456352233887,0.3118281364440918,0.2833395898342132,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.850597083568573,0.3818055689334869,0.3639618754386902,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8480191826820374,0.3779859542846679,0.2662956416606903,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8261709809303284,0.3475692570209503,0.3317874670028686,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6880597472190857,0.1977570056915283,0.9049420952796936,284.8915100097656,284.95001220703125,297.2362976074219,295.4438171386719,297.22198486328125,297.2110290527344,284.8944396972656,1.0,0.506660521030426,0.7297217845916748,0.7297217845916748,1.0,1.0,-2.581490993499756,1.1457839012145996,1.4357069730758667,0.5595885515213013,0.8991669416427612,0.8991669416427612,0.0,135.97190856933594,150.0,58561.30859375,0.0,1575.56640625,1.0,279.7567138671875,283.4717712402344,298.4705810546875,302.28955078125,293.1499938964844,293.1499938964844,280.04998779296875,38337.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837861955165863,1.0,0.0,0.0,3.764689922332764,3.764715433120728,9.456963425691356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.126953125,0.0,1682.586181640625,1895.4371337890625,0.0,2821.745849609375,0.9325917363166808,1.0,0.0,3.0,1.0,0.0
17748900,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.792294442653656,0.3120458126068115,0.2834474146366119,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8451852798461914,0.3824401795864105,0.364522784948349,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8424237370491028,0.3783126473426819,0.2664748430252075,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8210505247116089,0.3481098413467407,0.3322830498218536,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6829969882965088,0.1978366672992706,0.905594289302826,285.0325927734375,284.95001220703125,297.25048828125,295.446533203125,297.2274780273437,297.20947265625,285.0387268066406,1.0,0.5092014074325562,0.7288227081298828,0.7288227081298828,1.0,1.0,-2.5838892459869385,1.1466124057769775,1.4372767210006714,0.5599853992462158,0.9958651661872864,0.9958651661872864,0.0,140.11639404296875,150.0,57813.109375,0.0,1597.1082763671875,1.0,280.0048828125,283.6265869140625,298.41827392578125,302.0807800292969,293.1499938964844,293.1499938964844,280.04998779296875,34197.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320356607437134,1.0,0.0,0.0,3.806135416030884,3.806160688400269,9.666332516644616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1982421875,0.0,1699.8494873046875,1895.4371337890625,0.0,2767.403564453125,0.9408570528030396,1.0,0.0,3.0,1.0,0.0
17748960,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7911205887794495,0.31253382563591,0.2838565409183502,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8442199230194092,0.3833053112030029,0.3653149604797363,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.841273844242096,0.3788933157920837,0.266859620809555,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.820101797580719,0.3488556444644928,0.3329714834690094,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.6818644404411316,0.1980611234903335,0.9065894484519958,285.0394287109375,284.95001220703125,297.2648620605469,295.44940185546875,297.234375,297.2104187011719,285.0389099121094,1.0,0.5103700160980225,0.7278972268104553,0.7278972268104553,1.0,1.0,-2.5878164768218994,1.1481640338897705,1.439652442932129,0.5607406497001648,1.0,1.0,0.0,141.3731689453125,138.0,57946.77734375,0.0,1608.0775146484375,1.0,280.0434265136719,283.6253356933594,298.4311828613281,302.1436767578125,293.1499938964844,293.1499938964844,279.75,33690.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304473757743835,1.0,0.0,0.0,3.866909503936768,3.866935253143311,9.977489980883547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.1259765625,0.0,1769.838134765625,1895.4371337890625,0.0,2752.610595703125,0.9523482322692872,1.0,0.0,3.0,1.0,0.0
17749020,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7937241792678833,0.312439352273941,0.2839892208576202,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8474029302597046,0.3841593861579895,0.3662997484207153,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8439580798149109,0.3790198862552643,0.2671139240264892,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8230562210083008,0.3495315313339233,0.3337731659412384,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6841655373573303,0.1980657130479812,0.9069168567657472,284.8858947753906,284.95001220703125,297.2940979003906,295.4555358886719,297.2439880371094,297.20440673828125,284.8891296386719,1.0,0.5093674063682556,0.7260462045669556,0.7260462045669556,1.0,1.0,-2.5908303260803223,1.148922324180603,1.4419080018997192,0.5611254572868347,0.9013078212738036,0.9013078212738036,0.0,139.7241973876953,126.0,58792.89453125,0.0,1604.9708251953125,1.0,279.7557678222656,283.4598693847656,298.48028564453125,302.3165588378906,293.1499938964844,293.1499938964844,279.45001220703125,38551.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392410278320312,1.0,0.0,0.0,3.7901787757873535,3.790204763412476,9.58545456342108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0615234375,0.0,1714.6112060546875,1895.4371337890625,0.0,2834.625,0.9383281469345092,1.0,0.0,3.0,1.0,0.0
17749080,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7937241792678833,0.312439352273941,0.2839892208576202,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8474029302597046,0.3841593861579895,0.3662997484207153,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8439580798149109,0.3790198862552643,0.2671139240264892,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8230562210083008,0.3495315313339233,0.3337731659412384,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6841655373573303,0.1980657130479812,0.9069168567657472,284.8858947753906,284.95001220703125,297.2940979003906,295.4555358886719,297.2439880371094,297.20440673828125,284.8891296386719,1.0,0.5093674063682556,0.7260462045669556,0.7260462045669556,1.0,1.0,-2.5908303260803223,1.148922324180603,1.4419080018997192,0.5611254572868347,0.9013078212738036,0.9013078212738036,0.0,139.7241973876953,126.0,58792.89453125,0.0,1604.9708251953125,1.0,279.7557678222656,283.4598693847656,298.48028564453125,302.3165588378906,293.1499938964844,293.1499938964844,279.45001220703125,38551.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392410278320312,1.0,0.0,0.0,3.7901787757873535,3.790204763412476,9.58545456342108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0615234375,0.0,1714.6112060546875,1895.4371337890625,0.0,2834.625,0.9383281469345092,1.0,0.0,3.0,1.0,0.0
17749140,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8012400269508362,0.3122666776180267,0.2835230827331543,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8556966185569763,0.3848626315593719,0.3666723668575287,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8516145944595337,0.3789856135845184,0.266865611076355,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8306994438171387,0.3500506281852722,0.3339827060699463,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6908458471298218,0.1979563981294632,0.9052469730377196,284.8849792480469,284.95001220703125,297.3240051269531,295.4623107910156,297.2535095214844,297.1976013183594,284.8881530761719,1.0,0.5052192807197571,0.7241951823234558,0.7241951823234558,1.0,1.0,-2.5886647701263428,1.147219181060791,1.4414457082748413,0.5600902438163757,0.8304483294487,0.8304483294487,0.0,134.22854614257812,114.0,58756.28515625,0.0,1577.728759765625,1.0,279.457763671875,283.447509765625,298.4679260253906,302.3122253417969,293.1499938964844,293.1499938964844,279.75,41556.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429946303367615,1.0,0.0,0.0,3.5182790756225586,3.5183026790618896,8.25950166927214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.8740234375,0.0,1431.57470703125,1895.4371337890625,0.0,2869.706787109375,0.8816519975662231,1.0,0.0,3.0,1.0,0.0
17749200,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8012400269508362,0.3122666776180267,0.2835230827331543,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8556966185569763,0.3848626315593719,0.3666723668575287,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8516145944595337,0.3789856135845184,0.266865611076355,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8306994438171387,0.3500506281852722,0.3339827060699463,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6908458471298218,0.1979563981294632,0.9052469730377196,284.8849792480469,284.95001220703125,297.3240051269531,295.4623107910156,297.2535095214844,297.1976013183594,284.8881530761719,1.0,0.5052192807197571,0.7241951823234558,0.7241951823234558,1.0,1.0,-2.5886647701263428,1.147219181060791,1.4414457082748413,0.5600902438163757,0.8304483294487,0.8304483294487,0.0,134.22854614257812,114.0,58756.28515625,0.0,1577.728759765625,1.0,279.457763671875,283.447509765625,298.4679260253906,302.3122253417969,293.1499938964844,293.1499938964844,279.75,41556.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429946303367615,1.0,0.0,0.0,3.5182790756225586,3.5183026790618896,8.25950166927214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.8740234375,0.0,1431.57470703125,1895.4371337890625,0.0,2869.706787109375,0.8816519975662231,1.0,0.0,3.0,1.0,0.0
17749260,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8156741857528687,0.3133985102176666,0.2839685678482055,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.871502697467804,0.3866614103317261,0.3677908182144165,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.866765558719635,0.3802013993263244,0.2672677338123321,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8451089262962341,0.3515757322311401,0.3348600268363952,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7037695646286011,0.1985012590885162,0.9053130149841307,285.0006103515625,284.95001220703125,297.35467529296875,295.4697265625,297.26922607421875,297.2013854980469,284.999755859375,1.0,0.4995542764663696,0.7225239276885986,0.7225239276885986,1.0,1.0,-2.5921545028686523,1.1482791900634766,1.4438753128051758,0.5604724287986755,0.9268521070480348,0.9268521070480348,0.0,125.38272094726562,102.0,58258.77734375,0.0,1543.4503173828125,1.0,279.7414245605469,283.568115234375,298.4377746582031,302.1680603027344,293.1499938964844,293.1499938964844,279.45001220703125,33779.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324663043022156,1.0,0.0,0.0,3.638673067092896,3.638696432113648,8.834446703076537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.9404296875,0.0,1504.0428466796875,1895.4371337890625,0.0,2771.41650390625,0.9008402824401855,1.0,0.0,3.0,1.0,0.0
17749320,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8156741857528687,0.3133985102176666,0.2839685678482055,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.871502697467804,0.3866614103317261,0.3677908182144165,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.866765558719635,0.3802013993263244,0.2672677338123321,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8451089262962341,0.3515757322311401,0.3348600268363952,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7037695646286011,0.1985012590885162,0.9053130149841307,285.0006103515625,284.95001220703125,297.35467529296875,295.4697265625,297.26922607421875,297.2013854980469,284.999755859375,1.0,0.4995542764663696,0.7225239276885986,0.7225239276885986,1.0,1.0,-2.5921545028686523,1.1482791900634766,1.4438753128051758,0.5604724287986755,0.9268521070480348,0.9268521070480348,0.0,125.38272094726562,102.0,58258.77734375,0.0,1543.4503173828125,1.0,279.7414245605469,283.568115234375,298.4377746582031,302.1680603027344,293.1499938964844,293.1499938964844,279.45001220703125,33779.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324663043022156,1.0,0.0,0.0,3.638673067092896,3.638696432113648,8.834446703076537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.9404296875,0.0,1504.0428466796875,1895.4371337890625,0.0,2771.41650390625,0.9008402824401855,1.0,0.0,3.0,1.0,0.0
17749380,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8323794007301331,0.3136411607265472,0.2840356528759002,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8916024565696716,0.3877792060375213,0.3686433434486389,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8861286640167236,0.3806136846542358,0.2674296200275421,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8636075854301453,0.3524874150753021,0.3355031311511993,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7192074656486511,0.1987579017877578,0.9050771594047546,284.9118347167969,284.95001220703125,297.3861694335937,295.4779052734375,297.2818603515625,297.1990661621094,284.91436767578125,1.0,0.492942750453949,0.7208526134490967,0.7208526134490967,1.0,1.0,-2.593949317932129,1.1484990119934082,1.4454503059387207,0.5605352520942688,0.8445432782173157,0.8445432782173157,0.0,115.55559539794922,90.0,58744.77734375,0.0,1502.4459228515625,1.0,279.4579467773437,283.4690246582031,298.491455078125,302.322998046875,293.1499938964844,293.1499938964844,279.75,39072.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391305804252625,1.0,0.0,0.0,3.4995675086975098,3.4995906352996826,8.171881518137525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.0986328125,0.0,1394.2000732421875,1895.4371337890625,0.0,2833.59326171875,0.8748427629470825,1.0,0.0,3.0,1.0,0.0
17749440,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8323794007301331,0.3136411607265472,0.2840356528759002,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8916024565696716,0.3877792060375213,0.3686433434486389,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8861286640167236,0.3806136846542358,0.2674296200275421,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8636075854301453,0.3524874150753021,0.3355031311511993,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7192074656486511,0.1987579017877578,0.9050771594047546,284.9118347167969,284.95001220703125,297.3861694335937,295.4779052734375,297.2818603515625,297.1990661621094,284.91436767578125,1.0,0.492942750453949,0.7208526134490967,0.7208526134490967,1.0,1.0,-2.593949317932129,1.1484990119934082,1.4454503059387207,0.5605352520942688,0.8445432782173157,0.8445432782173157,0.0,115.55559539794922,90.0,58744.77734375,0.0,1502.4459228515625,1.0,279.4579467773437,283.4690246582031,298.491455078125,302.322998046875,293.1499938964844,293.1499938964844,279.75,39072.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391305804252625,1.0,0.0,0.0,3.4995675086975098,3.4995906352996826,8.171881518137525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.0986328125,0.0,1394.2000732421875,1895.4371337890625,0.0,2833.59326171875,0.8748427629470825,1.0,0.0,3.0,1.0,0.0
17749500,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.842449426651001,0.3141009509563446,0.2840500771999359,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9037470817565918,0.3886017203330993,0.369038313627243,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8979130983352661,0.3811253309249878,0.2674868106842041,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8750168681144714,0.3531820476055145,0.335792988538742,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7277814149856567,0.1990238428115844,0.9048370718955994,285.02935791015625,284.95001220703125,297.4022216796875,295.4822692871094,297.28961181640625,297.2001647949219,285.0332336425781,1.0,0.4893572628498077,0.7200170159339905,0.7200170159339905,1.0,1.0,-2.594565868377685,1.148486614227295,1.4460792541503906,0.5604214668273926,0.9286877512931824,0.9286877512931824,0.0,110.29198455810548,90.0,58149.91796875,0.0,1480.001953125,1.0,279.69873046875,283.5968322753906,298.446533203125,302.1280822753906,293.1499938964844,293.1499938964844,279.75,33819.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328571915626526,1.0,0.0,0.0,3.559856414794922,3.559879302978516,8.455869533463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6416015625,0.0,1419.26025390625,1895.4371337890625,0.0,2775.059326171875,0.8856029510498047,1.0,0.0,3.0,1.0,0.0
17749560,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.855059802532196,0.3146854341030121,0.28434818983078,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.919636845588684,0.3895426094532013,0.3696800768375397,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9127908945083618,0.3817676901817322,0.2677537798881531,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8890684247016907,0.3539884090423584,0.3363083899021148,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7381170392036438,0.1993768364191055,0.9052454829216005,285.0130615234375,284.95001220703125,297.4184875488281,295.48681640625,297.29815673828125,297.2026062011719,285.0105895996094,1.0,0.4857410788536072,0.7191761136054993,0.7191761136054993,1.0,1.0,-2.5971245765686035,1.1493912935256958,1.4477334022521973,0.5608162879943848,0.9429298639297484,0.9429298639297484,0.0,104.63927459716795,78.0,58381.8828125,0.0,1458.406982421875,1.0,279.7418518066406,283.573486328125,298.4647521972656,302.2013854980469,293.1499938964844,293.1499938964844,279.45001220703125,32785.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310781121253967,1.0,0.0,0.0,3.644259214401245,3.644282579421997,8.861593414621893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.763671875,0.0,1502.777099609375,1895.4371337890625,0.0,2758.48388671875,0.9015175104141236,1.0,0.0,3.0,1.0,0.0
17749620,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8842025399208069,0.3148220777511596,0.2842903733253479,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.956122875213623,0.390572041273117,0.3704218566417694,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9487287998199464,0.3820750117301941,0.2678215503692627,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.922243595123291,0.3548218905925751,0.3368500471115112,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.762122392654419,0.1996364742517471,0.9048954248428344,284.9058532714844,284.95001220703125,297.4517517089844,295.4965515136719,297.31109619140625,297.19952392578125,284.9088439941406,1.0,0.4781327545642853,0.7174943685531616,0.7174943685531616,1.0,1.0,-2.598264455795288,1.1492791175842283,1.4489853382110596,0.5606797933578491,0.8487236499786377,0.8487236499786377,0.0,93.65887451171876,66.0,58915.62109375,0.0,1411.2945556640625,1.0,279.457763671875,283.4585876464844,298.5158386230469,302.3597717285156,293.1499938964844,293.1499938964844,279.75,38906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389269113540649,1.0,0.0,0.0,3.517967700958252,3.517990827560425,8.25803965653904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.478515625,0.0,1412.1343994140625,1895.4371337890625,0.0,2831.69091796875,0.8787120580673218,1.0,0.0,3.0,1.0,0.0
17749680,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8842025399208069,0.3148220777511596,0.2842903733253479,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.956122875213623,0.390572041273117,0.3704218566417694,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9487287998199464,0.3820750117301941,0.2678215503692627,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.922243595123291,0.3548218905925751,0.3368500471115112,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.762122392654419,0.1996364742517471,0.9048954248428344,284.9058532714844,284.95001220703125,297.4517517089844,295.4965515136719,297.31109619140625,297.19952392578125,284.9088439941406,1.0,0.4781327545642853,0.7174943685531616,0.7174943685531616,1.0,1.0,-2.598264455795288,1.1492791175842283,1.4489853382110596,0.5606797933578491,0.8487236499786377,0.8487236499786377,0.0,93.65887451171876,66.0,58915.62109375,0.0,1411.2945556640625,1.0,279.457763671875,283.4585876464844,298.5158386230469,302.3597717285156,293.1499938964844,293.1499938964844,279.75,38906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389269113540649,1.0,0.0,0.0,3.517967700958252,3.517990827560425,8.25803965653904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.478515625,0.0,1412.1343994140625,1895.4371337890625,0.0,2831.69091796875,0.8787120580673218,1.0,0.0,3.0,1.0,0.0
17749740,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9284487366676332,0.3158328831195831,0.2845245897769928,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9965593814849854,0.3922981917858124,0.3713773488998413,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9907642006874084,0.3831871151924133,0.2680802643299103,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.969789445400238,0.3562867343425751,0.337577760219574,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7976855039596558,0.200257807970047,0.904923379421234,285.010498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.3280029296875,297.20269775390625,285.00811767578125,1.0,0.4702524840831756,0.715812623500824,0.715812623500824,1.0,1.0,-2.6008851528167725,1.1498898267745972,1.4509954452514648,0.5607805848121643,0.9470983743667604,0.9470983743667604,0.0,82.052978515625,84.0,58534.609375,0.0,1363.3037109375,1.0,279.74200439453125,283.5661926269531,298.4866638183594,302.2337951660156,293.1499938964844,293.1499938964844,279.45001220703125,32826.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310912251472473,1.0,0.0,0.0,3.6606931686401367,3.660716772079468,8.941696592046355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.6689453125,0.0,1521.2869873046875,1895.4371337890625,0.0,2758.6064453125,0.9051711559295654,1.0,0.0,3.0,1.0,0.0
17749800,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9284487366676332,0.3158328831195831,0.2845245897769928,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9965593814849854,0.3922981917858124,0.3713773488998413,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9907642006874084,0.3831871151924133,0.2680802643299103,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.969789445400238,0.3562867343425751,0.337577760219574,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7976855039596558,0.200257807970047,0.904923379421234,285.010498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.3280029296875,297.20269775390625,285.00811767578125,1.0,0.4702524840831756,0.715812623500824,0.715812623500824,1.0,1.0,-2.6008851528167725,1.1498898267745972,1.4509954452514648,0.5607805848121643,0.9470983743667604,0.9470983743667604,0.0,82.052978515625,84.0,58534.609375,0.0,1363.3037109375,1.0,279.74200439453125,283.5661926269531,298.4866638183594,302.2337951660156,293.1499938964844,293.1499938964844,279.45001220703125,32826.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310912251472473,1.0,0.0,0.0,3.6606931686401367,3.660716772079468,8.941696592046355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.6689453125,0.0,1521.2869873046875,1895.4371337890625,0.0,2758.6064453125,0.9051711559295654,1.0,0.0,3.0,1.0,0.0
17749860,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9311473965644836,0.3159074187278747,0.2848104834556579,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9989961385726928,0.3938941359519958,0.3727525472640991,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9928349256515504,0.383586972951889,0.2684988379478454,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9726452231407166,0.3570686876773834,0.3384847342967987,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7999070286750793,0.2004906237125396,0.9064263105392456,284.9068298339844,284.95001220703125,297.52117919921875,295.5186767578125,297.3426513671875,297.2011108398437,284.9128112792969,1.0,0.4715355634689331,0.7141210436820984,0.7141210436820984,1.0,1.0,-2.605843305587769,1.1515518426895142,1.4542913436889648,0.5616855621337891,0.8520775437355042,0.8520775437355042,0.0,81.75094604492188,102.0,59064.5546875,0.0,1368.625,1.0,279.4576110839844,283.4580383300781,298.53662109375,302.38458251953125,293.1499938964844,293.1499938964844,279.75,39122.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387066721916199,1.0,0.0,0.0,3.524623155593872,3.524646520614624,8.289315474030445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.92578125,0.0,1420.660400390625,1895.4371337890625,0.0,2829.634033203125,0.8806681632995605,1.0,0.0,3.0,1.0,0.0
17749920,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9311473965644836,0.3159074187278747,0.2848104834556579,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9989961385726928,0.3938941359519958,0.3727525472640991,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9928349256515504,0.383586972951889,0.2684988379478454,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9726452231407166,0.3570686876773834,0.3384847342967987,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7999070286750793,0.2004906237125396,0.9064263105392456,284.9068298339844,284.95001220703125,297.52117919921875,295.5186767578125,297.3426513671875,297.2011108398437,284.9128112792969,1.0,0.4715355634689331,0.7141210436820984,0.7141210436820984,1.0,1.0,-2.605843305587769,1.1515518426895142,1.4542913436889648,0.5616855621337891,0.8520775437355042,0.8520775437355042,0.0,81.75094604492188,102.0,59064.5546875,0.0,1368.625,1.0,279.4576110839844,283.4580383300781,298.53662109375,302.38458251953125,293.1499938964844,293.1499938964844,279.75,39122.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387066721916199,1.0,0.0,0.0,3.524623155593872,3.524646520614624,8.289315474030445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.92578125,0.0,1420.660400390625,1895.4371337890625,0.0,2829.634033203125,0.8806681632995605,1.0,0.0,3.0,1.0,0.0
17749980,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9035177826881408,0.3168194890022278,0.2856716215610504,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9782006740570068,0.3952373564243316,0.3744664192199707,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.969969928264618,0.384553998708725,0.2692385613918304,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.94640851020813,0.358462393283844,0.339893639087677,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7785208225250244,0.2010232508182525,0.9096602201461792,285.01904296875,284.95001220703125,297.5574645996094,295.5311584472656,297.35943603515625,297.2024230957031,285.0166015625,1.0,0.4781494140625,0.7124295234680176,0.7124295234680176,1.0,1.0,-2.616029024124145,1.1557835340499878,1.4602454900741575,0.5634538531303406,0.959745466709137,0.959745466709137,0.0,88.827392578125,120.0,58892.046875,0.0,1413.1295166015625,1.0,279.7425842285156,283.5658264160156,298.512451171875,302.2782287597656,293.1499938964844,293.1499938964844,279.45001220703125,32554.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312467336654663,1.0,0.0,0.0,3.6842896938323975,3.684313535690308,9.057343390850292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5830078125,0.0,1545.6343994140625,1895.4371337890625,0.0,2760.054443359375,0.9102551341056824,1.0,0.0,3.0,1.0,0.0
17750040,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9035177826881408,0.3168194890022278,0.2856716215610504,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9782006740570068,0.3952373564243316,0.3744664192199707,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.969969928264618,0.384553998708725,0.2692385613918304,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.94640851020813,0.358462393283844,0.339893639087677,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7785208225250244,0.2010232508182525,0.9096602201461792,285.01904296875,284.95001220703125,297.5574645996094,295.5311584472656,297.35943603515625,297.2024230957031,285.0166015625,1.0,0.4781494140625,0.7124295234680176,0.7124295234680176,1.0,1.0,-2.616029024124145,1.1557835340499878,1.4602454900741575,0.5634538531303406,0.959745466709137,0.959745466709137,0.0,88.827392578125,120.0,58892.046875,0.0,1413.1295166015625,1.0,279.7425842285156,283.5658264160156,298.512451171875,302.2782287597656,293.1499938964844,293.1499938964844,279.45001220703125,32554.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312467336654663,1.0,0.0,0.0,3.6842896938323975,3.684313535690308,9.057343390850292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5830078125,0.0,1545.6343994140625,1895.4371337890625,0.0,2760.054443359375,0.9102551341056824,1.0,0.0,3.0,1.0,0.0
17750100,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8868640661239624,0.3168539106845855,0.2861430644989013,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.961271584033966,0.3956605494022369,0.3752576410770416,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.951911687850952,0.3846805095672607,0.2696509957313537,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9271227121353148,0.3588594794273376,0.3406652510166168,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7645663619041443,0.2011115550994873,0.911583125591278,284.8778076171875,284.95001220703125,297.5760192871094,295.53778076171875,297.3665466308594,297.2005615234375,284.87188720703125,1.0,0.4827027022838592,0.7115837335586548,0.7115837335586548,1.0,1.0,-2.6211116313934326,1.1578497886657717,1.4632618427276611,0.5645203590393066,0.8668658137321472,0.8668658137321472,0.0,94.228515625,120.0,59841.8828125,0.0,1444.0740966796875,1.0,279.49676513671875,283.4059143066406,298.5743408203125,302.51397705078125,293.1499938964844,293.1499938964844,279.45001220703125,36767.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837929368019104,1.0,0.0,0.0,3.666061401367188,3.666085720062256,8.96794119853439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5302734375,0.0,1556.882080078125,1895.4371337890625,0.0,2822.37548828125,0.9071379899978638,1.0,0.0,3.0,1.0,0.0
17750160,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8687797784805298,0.3166778087615967,0.2862601578235626,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9404810667037964,0.3959216773509979,0.3757813274860382,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9302606582641602,0.3846035599708557,0.2698117792606354,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9063394069671632,0.3590747714042663,0.3411597907543182,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7497676610946655,0.2010628432035446,0.9127496480941772,284.90289306640625,284.95001220703125,297.5948791503906,295.5446472167969,297.372802734375,297.19683837890625,284.9065856933594,1.0,0.4877133369445801,0.7106525897979736,0.7106525897979736,1.0,1.0,-2.624072790145874,1.1588809490203855,1.4651917219161987,0.5649753212928772,0.8612865209579468,0.8612865209579468,0.0,100.7638168334961,138.0,59638.1015625,0.0,1477.2598876953125,1.0,279.4573669433594,283.43975830078125,298.56817626953125,302.4554443359375,293.1499938964844,293.1499938964844,279.75,38675.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399050235748291,1.0,0.0,0.0,3.576653957366944,3.576677799224853,8.535857887181919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4833984375,0.0,1472.7069091796875,1895.4371337890625,0.0,2840.827880859375,0.8913342356681824,1.0,0.0,3.0,1.0,0.0
17750220,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8388110399246216,0.3173432052135467,0.2871463894844055,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9031002521514891,0.3973298072814941,0.3774346709251404,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.893926739692688,0.3854241371154785,0.2706111669540405,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8737229108810425,0.3602628707885742,0.3426393568515777,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7250756025314331,0.201367512345314,0.9162291288375854,285.0200500488281,284.95001220703125,297.6334533691406,295.5592041015625,297.3900756835937,297.197265625,285.0184020996094,1.0,0.4989629685878753,0.7087904214859009,0.7087904214859009,1.0,1.0,-2.6340372562408447,1.1628737449645996,1.4711635112762451,0.5667762160301208,0.970919907093048,0.970919907093048,0.0,115.02197265625,156.0,59370.82421875,0.0,1554.759765625,1.0,279.7421569824219,283.5575561523437,298.5423889160156,302.3389892578125,293.1499938964844,293.1499938964844,279.45001220703125,32687.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327593803405762,1.0,0.0,0.0,3.721079111099243,3.721103191375733,9.239130349669722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.708984375,0.0,1588.426025390625,1895.4371337890625,0.0,2774.147216796875,0.9189095497131348,1.0,0.0,3.0,1.0,0.0
17750280,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8388110399246216,0.3173432052135467,0.2871463894844055,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9031002521514891,0.3973298072814941,0.3774346709251404,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.893926739692688,0.3854241371154785,0.2706111669540405,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8737229108810425,0.3602628707885742,0.3426393568515777,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7250756025314331,0.201367512345314,0.9162291288375854,285.0200500488281,284.95001220703125,297.6334533691406,295.5592041015625,297.3900756835937,297.197265625,285.0184020996094,1.0,0.4989629685878753,0.7087904214859009,0.7087904214859009,1.0,1.0,-2.6340372562408447,1.1628737449645996,1.4711635112762451,0.5667762160301208,0.970919907093048,0.970919907093048,0.0,115.02197265625,156.0,59370.82421875,0.0,1554.759765625,1.0,279.7421569824219,283.5575561523437,298.5423889160156,302.3389892578125,293.1499938964844,293.1499938964844,279.45001220703125,32687.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327593803405762,1.0,0.0,0.0,3.721079111099243,3.721103191375733,9.239130349669722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.708984375,0.0,1588.426025390625,1895.4371337890625,0.0,2774.147216796875,0.9189095497131348,1.0,0.0,3.0,1.0,0.0
17750340,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8126360177993774,0.3170235753059387,0.2877286970615387,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8729618787765503,0.3979642987251282,0.378898411989212,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8638547658920288,0.3853459060192108,0.2712213099002838,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8456228375434875,0.3607153296470642,0.3439196348190307,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7014097571372986,0.2012192010879516,0.9192548990249634,284.9003601074219,284.95001220703125,297.6732482910156,295.5748596191406,297.4040832519531,297.19097900390625,284.9037475585937,1.0,0.5111072063446045,0.7069281935691833,0.7069281935691833,1.0,1.0,-2.6424100399017334,1.1660678386688232,1.4763420820236206,0.5682860016822815,0.8698740601539612,0.8698740601539612,0.0,131.30795288085938,159.0,60169.02734375,0.0,1639.7115478515625,1.0,279.45703125,283.42596435546875,298.5981140136719,302.5181884765625,293.1499938964844,293.1499938964844,279.75,38579.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413045406341553,1.0,0.0,0.0,3.620860576629639,3.620884895324707,8.748164077587717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.232421875,0.0,1520.140380859375,1895.4371337890625,0.0,2853.906005859375,0.9010603427886964,1.0,0.0,3.0,1.0,0.0
17750400,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8126360177993774,0.3170235753059387,0.2877286970615387,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8729618787765503,0.3979642987251282,0.378898411989212,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8638547658920288,0.3853459060192108,0.2712213099002838,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8456228375434875,0.3607153296470642,0.3439196348190307,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7014097571372986,0.2012192010879516,0.9192548990249634,284.9003601074219,284.95001220703125,297.6732482910156,295.5748596191406,297.4040832519531,297.19097900390625,284.9037475585937,1.0,0.5111072063446045,0.7069281935691833,0.7069281935691833,1.0,1.0,-2.6424100399017334,1.1660678386688232,1.4763420820236206,0.5682860016822815,0.8698740601539612,0.8698740601539612,0.0,131.30795288085938,159.0,60169.02734375,0.0,1639.7115478515625,1.0,279.45703125,283.42596435546875,298.5981140136719,302.5181884765625,293.1499938964844,293.1499938964844,279.75,38579.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413045406341553,1.0,0.0,0.0,3.620860576629639,3.620884895324707,8.748164077587717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.232421875,0.0,1520.140380859375,1895.4371337890625,0.0,2853.906005859375,0.9010603427886964,1.0,0.0,3.0,1.0,0.0
17750460,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7972478270530701,0.3175849318504333,0.2883718609809875,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.857128381729126,0.3993111848831177,0.380355030298233,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8480549454689026,0.3860842287540436,0.2718521654605865,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8310530781745911,0.3617987036705017,0.3451504111289978,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6874562501907349,0.2013888210058212,0.9214314222335817,285.02178955078125,284.95001220703125,297.7143249511719,295.5916748046875,297.4222412109375,297.19110107421875,285.0195007324219,1.0,0.5190171599388123,0.7050050497055054,0.7050050497055054,1.0,1.0,-2.6497819423675537,1.1687700748443604,1.481011986732483,0.5693902969360352,0.9819588661193848,0.9819588661193848,0.0,142.2810516357422,147.0,59816.64453125,0.0,1699.749755859375,1.0,279.7430725097656,283.5487976074219,298.57354736328125,302.3992919921875,293.1499938964844,293.1499938964844,279.45001220703125,32754.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339670896530151,1.0,0.0,0.0,3.759266614913941,3.759290933609009,9.429735996491218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2109375,0.0,1633.152587890625,1895.4371337890625,0.0,2785.4052734375,0.9273626804351808,1.0,0.0,3.0,1.0,0.0
17750520,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7972478270530701,0.3175849318504333,0.2883718609809875,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.857128381729126,0.3993111848831177,0.380355030298233,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8480549454689026,0.3860842287540436,0.2718521654605865,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8310530781745911,0.3617987036705017,0.3451504111289978,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6874562501907349,0.2013888210058212,0.9214314222335817,285.02178955078125,284.95001220703125,297.7143249511719,295.5916748046875,297.4222412109375,297.19110107421875,285.0195007324219,1.0,0.5190171599388123,0.7050050497055054,0.7050050497055054,1.0,1.0,-2.6497819423675537,1.1687700748443604,1.481011986732483,0.5693902969360352,0.9819588661193848,0.9819588661193848,0.0,142.2810516357422,147.0,59816.64453125,0.0,1699.749755859375,1.0,279.7430725097656,283.5487976074219,298.57354736328125,302.3992919921875,293.1499938964844,293.1499938964844,279.45001220703125,32754.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339670896530151,1.0,0.0,0.0,3.759266614913941,3.759290933609009,9.429735996491218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2109375,0.0,1633.152587890625,1895.4371337890625,0.0,2785.4052734375,0.9273626804351808,1.0,0.0,3.0,1.0,0.0
