time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7946503162384033,0.3172532021999359,0.2884013056755066,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8550878763198853,0.3999217450618744,0.38123619556427,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8456341028213501,0.3859907686710357,0.2720344066619873,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.829081118106842,0.3622147440910339,0.3458294570446014,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6851295232772827,0.201195940375328,0.9215193390846252,284.8939208984375,284.95001220703125,297.7567138671875,295.6097106933594,297.4375305175781,297.1852722167969,284.8972473144531,1.0,0.5200825333595276,0.7030819058418274,0.7030819058418274,1.0,1.0,-2.652027368545532,1.168993353843689,1.4830341339111328,0.56932532787323,0.8737244606018066,0.8737244606018066,0.0,144.24061584472656,135.0,60520.14453125,0.0,1711.845947265625,1.0,279.456787109375,283.4117126464844,298.6310729980469,302.5757141113281,293.1499938964844,293.1499938964844,279.75,38783.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421795964241028,1.0,0.0,0.0,3.654597997665405,3.6546225547790527,8.911945883482986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.052734375,0.0,1559.1458740234375,1895.4371337890625,0.0,2862.0859375,0.908618688583374,1.0,0.0,3.0,1.0,0.0
17750640,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7946503162384033,0.3172532021999359,0.2884013056755066,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8550878763198853,0.3999217450618744,0.38123619556427,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8456341028213501,0.3859907686710357,0.2720344066619873,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.829081118106842,0.3622147440910339,0.3458294570446014,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6851295232772827,0.201195940375328,0.9215193390846252,284.8939208984375,284.95001220703125,297.7567138671875,295.6097106933594,297.4375305175781,297.1852722167969,284.8972473144531,1.0,0.5200825333595276,0.7030819058418274,0.7030819058418274,1.0,1.0,-2.652027368545532,1.168993353843689,1.4830341339111328,0.56932532787323,0.8737244606018066,0.8737244606018066,0.0,144.24061584472656,135.0,60520.14453125,0.0,1711.845947265625,1.0,279.456787109375,283.4117126464844,298.6310729980469,302.5757141113281,293.1499938964844,293.1499938964844,279.75,38783.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421795964241028,1.0,0.0,0.0,3.654597997665405,3.6546225547790527,8.911945883482986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.052734375,0.0,1559.1458740234375,1895.4371337890625,0.0,2862.0859375,0.908618688583374,1.0,0.0,3.0,1.0,0.0
17750700,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7965158820152283,0.3174850940704345,0.2883119583129883,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8573135733604431,0.4005337655544281,0.3815469145774841,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8475639820098877,0.3863009810447693,0.2720321714878082,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8310806155204773,0.3627018928527832,0.3460404276847839,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6867319941520691,0.2012531906366348,0.9209809303283693,285.02587890625,284.95001220703125,297.7784423828125,295.6191711425781,297.4469299316406,297.1850280761719,285.0304870605469,1.0,0.5190401077270508,0.702120304107666,0.702120304107666,1.0,1.0,-2.651893377304077,1.1685230731964111,1.483370304107666,0.5688749551773071,0.9641281366348268,0.9641281366348268,0.0,142.84080505371094,135.0,59821.36328125,0.0,1705.3280029296875,1.0,279.70233154296875,283.55517578125,298.5872497558594,302.3743591308594,293.1499938964844,293.1499938964844,279.75,34073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360594511032104,1.0,0.0,0.0,3.703993558883667,3.704017877578736,9.15448140403896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0595703125,0.0,1579.4447021484375,1895.4371337890625,0.0,2804.921875,0.9179156422615052,1.0,0.0,3.0,1.0,0.0
17750760,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8008180856704712,0.3179275393486023,0.2885572016239166,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8619582056999207,0.4013352394104004,0.3821423947811126,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.851871907711029,0.3868273496627807,0.2722759544849396,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8352909088134766,0.3633731007575989,0.3465121686458587,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6904101967811584,0.2014423757791519,0.921105146408081,285.018310546875,284.95001220703125,297.8005065917969,295.62896728515625,297.4576416015625,297.1868591308594,285.0162353515625,1.0,0.5173854827880859,0.7012054920196533,0.7012054920196533,1.0,1.0,-2.6539108753204346,1.1690853834152222,1.4848253726959229,0.5689981579780579,0.984666109085083,0.984666109085083,0.0,140.0736541748047,123.0,60032.55078125,0.0,1695.7296142578125,1.0,279.7430419921875,283.5400085449219,298.60791015625,302.4487609863281,293.1499938964844,293.1499938964844,279.45001220703125,33011.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342485427856445,1.0,0.0,0.0,3.7812387943267822,3.781263589859009,9.54028791966266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8603515625,0.0,1660.970947265625,1895.4371337890625,0.0,2788.030029296875,0.9326187968254088,1.0,0.0,3.0,1.0,0.0
17750820,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8113747835159302,0.3177444338798523,0.2883820235729217,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8738700151443481,0.4020404815673828,0.3827570676803589,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8629752993583679,0.3869001865386963,0.2723031938076019,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8460946083068848,0.3639327883720398,0.3469593226909637,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6998873949050903,0.2013915777206421,0.9200968146324158,284.891845703125,284.95001220703125,297.845703125,295.6495056152344,297.4751281738281,297.1828308105469,284.8952941894531,1.0,0.512485921382904,0.6993758082389832,0.6993758082389832,1.0,1.0,-2.653804540634156,1.1682159900665283,1.4855884313583374,0.5683060884475708,0.8753189444541931,0.8753189444541931,0.0,132.93939208984375,111.0,60687.27734375,0.0,1663.301513671875,1.0,279.4566650390625,283.405029296875,298.6679077148437,302.6230163574219,293.1499938964844,293.1499938964844,279.75,38952.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418267369270325,1.0,0.0,0.0,3.670589447021485,3.670614242553711,8.99010842658754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4609375,0.0,1578.414794921875,1895.4371337890625,0.0,2858.787109375,0.9123142957687378,1.0,0.0,3.0,1.0,0.0
17750880,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8113747835159302,0.3177444338798523,0.2883820235729217,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8738700151443481,0.4020404815673828,0.3827570676803589,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8629752993583679,0.3869001865386963,0.2723031938076019,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8460946083068848,0.3639327883720398,0.3469593226909637,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6998873949050903,0.2013915777206421,0.9200968146324158,284.891845703125,284.95001220703125,297.845703125,295.6495056152344,297.4751281738281,297.1828308105469,284.8952941894531,1.0,0.512485921382904,0.6993758082389832,0.6993758082389832,1.0,1.0,-2.653804540634156,1.1682159900665283,1.4855884313583374,0.5683060884475708,0.8753189444541931,0.8753189444541931,0.0,132.93939208984375,111.0,60687.27734375,0.0,1663.301513671875,1.0,279.4566650390625,283.405029296875,298.6679077148437,302.6230163574219,293.1499938964844,293.1499938964844,279.75,38952.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418267369270325,1.0,0.0,0.0,3.670589447021485,3.670614242553711,8.99010842658754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4609375,0.0,1578.414794921875,1895.4371337890625,0.0,2858.787109375,0.9123142957687378,1.0,0.0,3.0,1.0,0.0
17750940,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8262957334518433,0.3185378313064575,0.2884554862976074,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8917696475982666,0.4035273194313049,0.383531779050827,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.880043089389801,0.3879226744174957,0.2725192606449127,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8625622987747192,0.3652598857879638,0.3475903570652008,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7137953639030457,0.2017808407545089,0.9193546772003174,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.497314453125,297.1859741210937,285.0170593261719,1.0,0.5062654614448547,0.697546124458313,0.697546124458313,1.0,1.0,-2.654942750930786,1.1679552793502808,1.486987590789795,0.5677623748779297,0.98808616399765,0.98808616399765,0.0,123.53719329833984,99.0,60181.59765625,0.0,1622.3857421875,1.0,279.7433776855469,283.5362548828125,298.6485900878906,302.4985046386719,293.1499938964844,293.1499938964844,279.45001220703125,33080.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335242867469788,1.0,0.0,0.0,3.794794797897339,3.794819593429565,9.608816071704496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8212890625,0.0,1677.59619140625,1895.4371337890625,0.0,2781.27685546875,0.9356123805046082,1.0,0.0,3.0,1.0,0.0
17751000,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8262957334518433,0.3185378313064575,0.2884554862976074,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8917696475982666,0.4035273194313049,0.383531779050827,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.880043089389801,0.3879226744174957,0.2725192606449127,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8625622987747192,0.3652598857879638,0.3475903570652008,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7137953639030457,0.2017808407545089,0.9193546772003174,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.497314453125,297.1859741210937,285.0170593261719,1.0,0.5062654614448547,0.697546124458313,0.697546124458313,1.0,1.0,-2.654942750930786,1.1679552793502808,1.486987590789795,0.5677623748779297,0.98808616399765,0.98808616399765,0.0,123.53719329833984,99.0,60181.59765625,0.0,1622.3857421875,1.0,279.7433776855469,283.5362548828125,298.6485900878906,302.4985046386719,293.1499938964844,293.1499938964844,279.45001220703125,33080.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335242867469788,1.0,0.0,0.0,3.794794797897339,3.794819593429565,9.608816071704496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8212890625,0.0,1677.59619140625,1895.4371337890625,0.0,2781.27685546875,0.9356123805046082,1.0,0.0,3.0,1.0,0.0
17751060,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8445050716400146,0.3184309899806976,0.2882457673549652,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9147096872329712,0.4042662680149078,0.3840685784816742,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9015803337097168,0.3881507813930511,0.2725749313831329,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8836583495140076,0.3659636676311493,0.3480637073516845,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.729540228843689,0.2018471658229828,0.9183404445648192,284.8916320800781,284.95001220703125,297.9406433105469,295.6947326660156,297.51666259765625,297.1830139160156,284.89508056640625,1.0,0.4992776811122894,0.6957888603210449,0.6957888603210449,1.0,1.0,-2.6547598838806152,1.1670594215393066,1.4877004623413086,0.5670402646064758,0.8783499598503113,0.8783499598503113,0.0,113.36017608642578,87.0,60858.2109375,0.0,1576.071044921875,1.0,279.4565734863281,283.4001159667969,298.7123107910156,302.67755126953125,293.1499938964844,293.1499938964844,279.75,38932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409563899040222,1.0,0.0,0.0,3.6853725910186768,3.6853976249694815,9.06266905076336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.28515625,0.0,1595.0357666015625,1895.4371337890625,0.0,2850.65185546875,0.9155718684196472,1.0,0.0,3.0,1.0,0.0
17751120,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8445050716400146,0.3184309899806976,0.2882457673549652,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9147096872329712,0.4042662680149078,0.3840685784816742,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9015803337097168,0.3881507813930511,0.2725749313831329,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8836583495140076,0.3659636676311493,0.3480637073516845,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.729540228843689,0.2018471658229828,0.9183404445648192,284.8916320800781,284.95001220703125,297.9406433105469,295.6947326660156,297.51666259765625,297.1830139160156,284.89508056640625,1.0,0.4992776811122894,0.6957888603210449,0.6957888603210449,1.0,1.0,-2.6547598838806152,1.1670594215393066,1.4877004623413086,0.5670402646064758,0.8783499598503113,0.8783499598503113,0.0,113.36017608642578,87.0,60858.2109375,0.0,1576.071044921875,1.0,279.4565734863281,283.4001159667969,298.7123107910156,302.67755126953125,293.1499938964844,293.1499938964844,279.75,38932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409563899040222,1.0,0.0,0.0,3.6853725910186768,3.6853976249694815,9.06266905076336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.28515625,0.0,1595.0357666015625,1895.4371337890625,0.0,2850.65185546875,0.9155718684196472,1.0,0.0,3.0,1.0,0.0
17751180,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8700758218765259,0.3192882835865021,0.288309246301651,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9479712843894958,0.4057849645614624,0.3847999274730682,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9333091974258424,0.3892871141433716,0.2728243470191955,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.912788987159729,0.3673989772796631,0.3487338721752167,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7504211068153381,0.2023273557424545,0.917698323726654,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5406188964844,297.1868896484375,285.019287109375,1.0,0.4917953908443451,0.6940315365791321,0.6940315365791321,1.0,1.0,-2.656041383743286,1.1668771505355835,1.489164113998413,0.5665231943130493,0.993418276309967,0.993418276309967,0.0,102.19995880126952,75.0,60356.72265625,0.0,1527.3406982421875,1.0,279.7434997558594,283.5336608886719,298.6962890625,302.556640625,293.1499938964844,293.1499938964844,279.45001220703125,33086.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325944542884827,1.0,0.0,0.0,3.80851411819458,3.8085391521453857,9.6784185643628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.2119140625,0.0,1694.0289306640625,1895.4371337890625,0.0,2772.610595703125,0.938725471496582,1.0,0.0,3.0,1.0,0.0
17751240,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8700758218765259,0.3192882835865021,0.288309246301651,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9479712843894958,0.4057849645614624,0.3847999274730682,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9333091974258424,0.3892871141433716,0.2728243470191955,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.912788987159729,0.3673989772796631,0.3487338721752167,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7504211068153381,0.2023273557424545,0.917698323726654,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5406188964844,297.1868896484375,285.019287109375,1.0,0.4917953908443451,0.6940315365791321,0.6940315365791321,1.0,1.0,-2.656041383743286,1.1668771505355835,1.489164113998413,0.5665231943130493,0.993418276309967,0.993418276309967,0.0,102.19995880126952,75.0,60356.72265625,0.0,1527.3406982421875,1.0,279.7434997558594,283.5336608886719,298.6962890625,302.556640625,293.1499938964844,293.1499938964844,279.45001220703125,33086.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325944542884827,1.0,0.0,0.0,3.80851411819458,3.8085391521453857,9.6784185643628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.2119140625,0.0,1694.0289306640625,1895.4371337890625,0.0,2772.610595703125,0.938725471496582,1.0,0.0,3.0,1.0,0.0
17751300,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8863773941993713,0.3193726539611816,0.2884050011634826,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.966765284538269,0.4062715768814087,0.3852359056472778,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.95291668176651,0.3895478546619415,0.2730084061622619,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9325900673866272,0.3678782284259796,0.349142462015152,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7638509273529053,0.202456533908844,0.9176740646362304,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,297.55157470703125,297.1866455078125,284.8677978515625,1.0,0.4879978895187378,0.693152904510498,0.693152904510498,1.0,1.0,-2.657367706298828,1.1670901775360107,1.4902775287628174,0.5665092468261719,0.896874189376831,0.896874189376831,0.0,96.46379852294922,75.0,61331.609375,0.0,1503.186279296875,1.0,279.4940490722656,283.3667297363281,298.7630615234375,302.7972412109375,293.1499938964844,293.1499938964844,279.45001220703125,36691.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386209607124329,1.0,0.0,0.0,3.794099569320679,3.7941250801086426,9.605295190340255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.1357421875,0.0,1704.8555908203125,1895.4371337890625,0.0,2828.833740234375,0.936044216156006,1.0,0.0,3.0,1.0,0.0
17751360,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9035513997077942,0.3192341923713684,0.2881166636943817,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9840231537818908,0.4065469205379486,0.3853274285793304,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9715779423713684,0.38958340883255,0.272909015417099,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9529672861099244,0.3681675791740417,0.3492418527603149,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7783733606338501,0.2024633884429931,0.9168370366096495,284.889892578125,284.95001220703125,298.0419311523437,295.74566650390625,297.5615539550781,297.184326171875,284.8936767578125,1.0,0.4840274751186371,0.6922799348831177,0.6922799348831177,1.0,1.0,-2.6561279296875,1.1660914421081543,1.4900364875793457,0.5658340454101562,0.8818036317825317,0.8818036317825317,0.0,91.0060806274414,93.0,61065.87890625,0.0,1476.77685546875,1.0,279.4564208984375,283.3937072753906,298.76348876953125,302.7418518066406,293.1499938964844,293.1499938964844,279.75,38941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400212526321411,1.0,0.0,0.0,3.7033979892730713,3.703423023223877,9.15153748337616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4345703125,0.0,1615.7215576171875,1895.4371337890625,0.0,2841.91357421875,0.9194655418395996,1.0,0.0,3.0,1.0,0.0
17751420,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9054821133613586,0.3201019465923309,0.2886045575141907,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.986076593399048,0.4080631732940674,0.3864845633506775,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9736015200614928,0.3907440900802612,0.2734962105751037,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9555885195732116,0.3696286678314209,0.3503703474998474,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7799915671348572,0.2029719054698944,0.9184086322784424,285.0272216796875,284.95001220703125,298.0950927734375,295.7734375,297.5869445800781,297.1882019042969,285.02545166015625,1.0,0.4854814708232879,0.6905339360237122,0.6905339360237122,1.0,1.0,-2.6620421409606934,1.1680954694747925,1.4939466714859009,0.5663836002349854,1.0,1.0,0.0,90.8133316040039,111.0,60645.640625,0.0,1483.97265625,1.0,279.7436218261719,283.533203125,298.750732421875,302.6269226074219,293.1499938964844,293.1499938964844,279.45001220703125,33045.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317220211029053,1.0,0.0,0.0,3.826894044876098,3.826919078826904,9.77206013885734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.693359375,0.0,1715.846435546875,1895.4371337890625,0.0,2764.481689453125,0.942882478237152,1.0,0.0,3.0,1.0,0.0
17751480,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9054821133613586,0.3201019465923309,0.2886045575141907,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.986076593399048,0.4080631732940674,0.3864845633506775,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9736015200614928,0.3907440900802612,0.2734962105751037,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9555885195732116,0.3696286678314209,0.3503703474998474,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7799915671348572,0.2029719054698944,0.9184086322784424,285.0272216796875,284.95001220703125,298.0950927734375,295.7734375,297.5869445800781,297.1882019042969,285.02545166015625,1.0,0.4854814708232879,0.6905339360237122,0.6905339360237122,1.0,1.0,-2.6620421409606934,1.1680954694747925,1.4939466714859009,0.5663836002349854,1.0,1.0,0.0,90.8133316040039,111.0,60645.640625,0.0,1483.97265625,1.0,279.7436218261719,283.533203125,298.750732421875,302.6269226074219,293.1499938964844,293.1499938964844,279.45001220703125,33045.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317220211029053,1.0,0.0,0.0,3.826894044876098,3.826919078826904,9.77206013885734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.693359375,0.0,1715.846435546875,1895.4371337890625,0.0,2764.481689453125,0.942882478237152,1.0,0.0,3.0,1.0,0.0
17751540,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8824607133865356,0.319928228855133,0.2890327572822571,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9639034867286682,0.4087318480014801,0.3876840770244598,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.949008047580719,0.390955239534378,0.2740842700004577,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9296131730079652,0.3703206777572632,0.3515661656856537,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7608861923217773,0.2030221372842788,0.9207813143730164,284.8949584960937,284.95001220703125,298.1499938964844,295.8027648925781,297.60888671875,297.1846618652344,284.8978881835937,1.0,0.4918988645076751,0.6887878775596619,0.6887878775596619,1.0,1.0,-2.6689987182617188,1.1705402135849,1.4984585046768188,0.5673619508743286,0.8943658471107483,0.8943658471107483,0.0,98.4172592163086,129.0,61567.265625,0.0,1528.0889892578125,1.0,279.4569396972656,283.3878479003906,298.82196044921875,302.8279724121094,293.1499938964844,293.1499938964844,279.75,38404.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394943475723267,1.0,0.0,0.0,3.740800380706787,3.740825653076172,9.33732280827826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.5810546875,0.0,1654.9896240234375,1895.4371337890625,0.0,2836.991455078125,0.927400529384613,1.0,0.0,3.0,1.0,0.0
17751600,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8824607133865356,0.319928228855133,0.2890327572822571,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9639034867286682,0.4087318480014801,0.3876840770244598,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.949008047580719,0.390955239534378,0.2740842700004577,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9296131730079652,0.3703206777572632,0.3515661656856537,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7608861923217773,0.2030221372842788,0.9207813143730164,284.8949584960937,284.95001220703125,298.1499938964844,295.8027648925781,297.60888671875,297.1846618652344,284.8978881835937,1.0,0.4918988645076751,0.6887878775596619,0.6887878775596619,1.0,1.0,-2.6689987182617188,1.1705402135849,1.4984585046768188,0.5673619508743286,0.8943658471107483,0.8943658471107483,0.0,98.4172592163086,129.0,61567.265625,0.0,1528.0889892578125,1.0,279.4569396972656,283.3878479003906,298.82196044921875,302.8279724121094,293.1499938964844,293.1499938964844,279.75,38404.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394943475723267,1.0,0.0,0.0,3.740800380706787,3.740825653076172,9.33732280827826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.5810546875,0.0,1654.9896240234375,1895.4371337890625,0.0,2836.991455078125,0.927400529384613,1.0,0.0,3.0,1.0,0.0
17751660,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8545671105384827,0.3206014633178711,0.2897905707359314,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9306554794311525,0.4100905358791351,0.3891602456569671,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9147412180900574,0.3919603824615478,0.2749092876911163,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8975897431373596,0.3716344535350799,0.353025883436203,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7380188703536987,0.2033516317605972,0.9238102436065674,285.03857421875,284.95001220703125,298.2059326171875,295.8330078125,297.63458251953125,297.1868896484375,285.0379943847656,1.0,0.5012224912643433,0.6869414448738098,0.6869414448738098,1.0,1.0,-2.678060531616211,1.1739459037780762,1.5041147470474243,0.5686563849449158,1.0,1.0,0.0,110.0622100830078,147.0,61127.828125,0.0,1593.8450927734375,1.0,279.7435302734375,283.5356140136719,298.81298828125,302.7200012207031,293.1499938964844,293.1499938964844,279.45001220703125,33452.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318132758140564,1.0,0.0,0.0,3.853259563446045,3.853285312652588,9.907174671752728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.4951171875,0.0,1751.15966796875,1895.4371337890625,0.0,2765.33203125,0.9490252733230592,1.0,0.0,3.0,1.0,0.0
17751720,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8545671105384827,0.3206014633178711,0.2897905707359314,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9306554794311525,0.4100905358791351,0.3891602456569671,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9147412180900574,0.3919603824615478,0.2749092876911163,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8975897431373596,0.3716344535350799,0.353025883436203,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7380188703536987,0.2033516317605972,0.9238102436065674,285.03857421875,284.95001220703125,298.2059326171875,295.8330078125,297.63458251953125,297.1868896484375,285.0379943847656,1.0,0.5012224912643433,0.6869414448738098,0.6869414448738098,1.0,1.0,-2.678060531616211,1.1739459037780762,1.5041147470474243,0.5686563849449158,1.0,1.0,0.0,110.0622100830078,147.0,61127.828125,0.0,1593.8450927734375,1.0,279.7435302734375,283.5356140136719,298.81298828125,302.7200012207031,293.1499938964844,293.1499938964844,279.45001220703125,33452.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318132758140564,1.0,0.0,0.0,3.853259563446045,3.853285312652588,9.907174671752728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.4951171875,0.0,1751.15966796875,1895.4371337890625,0.0,2765.33203125,0.9490252733230592,1.0,0.0,3.0,1.0,0.0
17751780,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8278474807739258,0.3202705979347229,0.2903465628623962,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8971625566482544,0.4106243550777435,0.3905166387557983,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8832915425300598,0.3920417129993438,0.2756172716617584,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8679933547973633,0.3721940219402313,0.3543809652328491,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7155486345291138,0.2032265365123748,0.9267265200614928,284.89715576171875,284.95001220703125,298.2621765136719,295.8634338378906,297.65631103515625,297.1820678710937,284.8998107910156,1.0,0.51223224401474,0.685094952583313,0.685094952583313,1.0,1.0,-2.686349630355835,1.1769356727600098,1.5094139575958252,0.5698893070220947,0.9080833792686462,0.9080833792686462,0.0,124.71940612792967,165.0,62182.9296875,0.0,1672.7105712890625,1.0,279.4566345214844,283.3778991699219,298.88482666015625,302.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38042.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839911937713623,1.0,0.0,0.0,3.7877368927001953,3.7877626419067374,9.573107035976136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.9775390625,0.0,1707.7330322265625,1895.4371337890625,0.0,2840.892333984375,0.9375693798065186,1.0,0.0,3.0,1.0,0.0
17751840,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8278474807739258,0.3202705979347229,0.2903465628623962,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8971625566482544,0.4106243550777435,0.3905166387557983,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8832915425300598,0.3920417129993438,0.2756172716617584,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8679933547973633,0.3721940219402313,0.3543809652328491,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7155486345291138,0.2032265365123748,0.9267265200614928,284.89715576171875,284.95001220703125,298.2621765136719,295.8634338378906,297.65631103515625,297.1820678710937,284.8998107910156,1.0,0.51223224401474,0.685094952583313,0.685094952583313,1.0,1.0,-2.686349630355835,1.1769356727600098,1.5094139575958252,0.5698893070220947,0.9080833792686462,0.9080833792686462,0.0,124.71940612792967,165.0,62182.9296875,0.0,1672.7105712890625,1.0,279.4566345214844,283.3778991699219,298.88482666015625,302.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38042.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839911937713623,1.0,0.0,0.0,3.7877368927001953,3.7877626419067374,9.573107035976136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.9775390625,0.0,1707.7330322265625,1895.4371337890625,0.0,2840.892333984375,0.9375693798065186,1.0,0.0,3.0,1.0,0.0
17751900,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8151549696922302,0.3199221491813659,0.2903961539268493,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8824211359024048,0.4106966853141784,0.3909676373004913,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8688028454780579,0.391886442899704,0.2757930755615234,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8543030023574829,0.3722969591617584,0.3548550903797149,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7037398815155029,0.203024223446846,0.9275452494621276,284.8104553222656,284.95001220703125,298.2903747558594,295.8786926269531,297.6663513183594,297.1781921386719,284.8131103515625,1.0,0.5179817080497742,0.6841716766357422,0.6841716766357422,1.0,1.0,-2.6887168884277344,1.1775903701782229,1.5111265182495115,0.5700267553329468,0.818895161151886,0.818895161151886,0.0,132.87936401367188,165.0,62655.21484375,0.0,1713.53857421875,1.0,279.1976013183594,283.2786865234375,298.9153747558594,303.072998046875,293.1499938964844,293.1499938964844,279.1499938964844,42687.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444712162017822,1.0,0.0,0.0,3.663834810256958,3.663860082626343,8.957051136349037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.8671875,0.0,1598.8408203125,1895.4371337890625,0.0,2883.51708984375,0.9105401635169984,1.0,0.0,3.0,1.0,0.0
17751960,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8026270270347595,0.3197308778762817,0.2904131412506103,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8688833117485046,0.4108821451663971,0.3913685977458954,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.855624258518219,0.3918690383434295,0.2759358286857605,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8419250845909119,0.372501939535141,0.3552845418453216,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6923321485519409,0.2028550803661346,0.9281584620475768,284.8925170898437,284.95001220703125,298.31866455078125,295.8940124511719,297.6769714355469,297.1752014160156,284.8955078125,1.0,0.5238199830055237,0.6831867098808289,0.6831867098808289,1.0,1.0,-2.6906421184539795,1.178007960319519,1.5126341581344604,0.5699952840805054,0.8414387702941895,0.8414387702941895,0.0,141.33860778808594,168.0,62409.80859375,0.0,1755.1588134765625,1.0,279.1578674316406,283.3568420410156,298.89959716796875,302.9702453613281,293.1499938964844,293.1499938964844,279.45001220703125,40762.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435388207435608,1.0,0.0,0.0,3.5509510040283203,3.5509748458862305,8.413614978053374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5595703125,0.0,1460.406982421875,1895.4371337890625,0.0,2874.7958984375,0.8881292939186096,1.0,0.0,3.0,1.0,0.0
17752020,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7891009449958801,0.3204112648963928,0.2911845743656158,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8550475835800171,0.4122073352336883,0.3927992582321167,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8422037363052368,0.3928785622119903,0.276761531829834,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8293105363845825,0.3737737834453583,0.3566877245903015,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6801272034645081,0.2030225396156311,0.9302487373352052,285.010498046875,284.95001220703125,298.3753662109375,295.9247436523437,297.7030944824219,297.1779479980469,285.0090637207031,1.0,0.5313994288444519,0.6812167763710022,0.6812167763710022,1.0,1.0,-2.698474645614624,1.180705428123474,1.51776921749115,0.5708932280540466,0.9447360038757324,0.9447360038757324,0.0,151.964599609375,156.0,62088.828125,0.0,1815.6536865234373,1.0,279.4420471191406,283.4776306152344,298.8964538574219,302.8639831542969,293.1499938964844,293.1499938964844,279.1499938964844,33377.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340195417404175,1.0,0.0,0.0,3.67852783203125,3.67855167388916,9.029035936691798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.814453125,0.0,1545.364013671875,1895.4371337890625,0.0,2785.894775390625,0.9096744060516356,1.0,0.0,3.0,1.0,0.0
17752080,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7891009449958801,0.3204112648963928,0.2911845743656158,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8550475835800171,0.4122073352336883,0.3927992582321167,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8422037363052368,0.3928785622119903,0.276761531829834,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8293105363845825,0.3737737834453583,0.3566877245903015,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6801272034645081,0.2030225396156311,0.9302487373352052,285.010498046875,284.95001220703125,298.3753662109375,295.9247436523437,297.7030944824219,297.1779479980469,285.0090637207031,1.0,0.5313994288444519,0.6812167763710022,0.6812167763710022,1.0,1.0,-2.698474645614624,1.180705428123474,1.51776921749115,0.5708932280540466,0.9447360038757324,0.9447360038757324,0.0,151.964599609375,156.0,62088.828125,0.0,1815.6536865234373,1.0,279.4420471191406,283.4776306152344,298.8964538574219,302.8639831542969,293.1499938964844,293.1499938964844,279.1499938964844,33377.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340195417404175,1.0,0.0,0.0,3.67852783203125,3.67855167388916,9.029035936691798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.814453125,0.0,1545.364013671875,1895.4371337890625,0.0,2785.894775390625,0.9096744060516356,1.0,0.0,3.0,1.0,0.0
17752140,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7871595621109009,0.3201691806316376,0.2912570834159851,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8535557985305786,0.4127760231494903,0.3936118483543396,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8405422568321228,0.3930327594280243,0.2770890593528747,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8279808759689331,0.3743623495101928,0.3574974536895752,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6783403158187866,0.2028464376926422,0.9302698969841005,284.9122009277344,284.95001220703125,298.43231201171875,295.9555969238281,297.7255859375,297.17431640625,284.9146423339844,1.0,0.5322763323783875,0.6792467832565308,0.6792467832565308,1.0,1.0,-2.7009403705596924,1.1808232069015503,1.5201172828674316,0.5705804824829102,0.8588804006576538,0.8588804006576538,0.0,153.62142944335938,144.0,62736.28125,0.0,1826.9906005859373,1.0,279.1575012207031,283.3669128417969,298.968994140625,303.0526733398437,293.1499938964844,293.1499938964844,279.45001220703125,38640.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405399322509766,1.0,0.0,0.0,3.561028242111206,3.561051845550537,8.461436777906783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4599609375,0.0,1455.69140625,1895.4371337890625,0.0,2846.76025390625,0.8880536556243896,1.0,0.0,3.0,1.0,0.0
17752200,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7871595621109009,0.3201691806316376,0.2912570834159851,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8535557985305786,0.4127760231494903,0.3936118483543396,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8405422568321228,0.3930327594280243,0.2770890593528747,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8279808759689331,0.3743623495101928,0.3574974536895752,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6783403158187866,0.2028464376926422,0.9302698969841005,284.9122009277344,284.95001220703125,298.43231201171875,295.9555969238281,297.7255859375,297.17431640625,284.9146423339844,1.0,0.5322763323783875,0.6792467832565308,0.6792467832565308,1.0,1.0,-2.7009403705596924,1.1808232069015503,1.5201172828674316,0.5705804824829102,0.8588804006576538,0.8588804006576538,0.0,153.62142944335938,144.0,62736.28125,0.0,1826.9906005859373,1.0,279.1575012207031,283.3669128417969,298.968994140625,303.0526733398437,293.1499938964844,293.1499938964844,279.45001220703125,38640.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405399322509766,1.0,0.0,0.0,3.561028242111206,3.561051845550537,8.461436777906783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4599609375,0.0,1455.69140625,1895.4371337890625,0.0,2846.76025390625,0.8880536556243896,1.0,0.0,3.0,1.0,0.0
17752260,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7931812405586243,0.3208330571651459,0.2914436161518097,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8601961135864258,0.4140816628932953,0.3944431841373443,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8466833233833313,0.3940182626247406,0.2774654924869537,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8341459035873413,0.3756293058395386,0.3583117723464966,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.683453381061554,0.2030783593654632,0.9298555850982666,285.0152587890625,284.95001220703125,298.4894104003906,295.9865417480469,297.7518615722656,297.1772155761719,285.01275634765625,1.0,0.5295236706733704,0.6773332357406616,0.6773332357406616,1.0,1.0,-2.703091621398926,1.1808342933654783,1.5222573280334473,0.5700428485870361,0.9598222374916076,0.9598222374916076,0.0,149.2180633544922,132.0,62397.109375,0.0,1809.954345703125,1.0,279.442626953125,283.4740905761719,298.96551513671875,302.9556884765625,293.1499938964844,293.1499938964844,279.1499938964844,32828.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328190445899963,1.0,0.0,0.0,3.701870918273926,3.701894760131836,9.143991519522388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.9091796875,0.0,1567.580810546875,1895.4371337890625,0.0,2774.70361328125,0.9144114255905152,1.0,0.0,3.0,1.0,0.0
17752320,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7931812405586243,0.3208330571651459,0.2914436161518097,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8601961135864258,0.4140816628932953,0.3944431841373443,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8466833233833313,0.3940182626247406,0.2774654924869537,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8341459035873413,0.3756293058395386,0.3583117723464966,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.683453381061554,0.2030783593654632,0.9298555850982666,285.0152587890625,284.95001220703125,298.4894104003906,295.9865417480469,297.7518615722656,297.1772155761719,285.01275634765625,1.0,0.5295236706733704,0.6773332357406616,0.6773332357406616,1.0,1.0,-2.703091621398926,1.1808342933654783,1.5222573280334473,0.5700428485870361,0.9598222374916076,0.9598222374916076,0.0,149.2180633544922,132.0,62397.109375,0.0,1809.954345703125,1.0,279.442626953125,283.4740905761719,298.96551513671875,302.9556884765625,293.1499938964844,293.1499938964844,279.1499938964844,32828.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328190445899963,1.0,0.0,0.0,3.701870918273926,3.701894760131836,9.143991519522388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.9091796875,0.0,1567.580810546875,1895.4371337890625,0.0,2774.70361328125,0.9144114255905152,1.0,0.0,3.0,1.0,0.0
17752380,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8030893802642822,0.3206304609775543,0.2912220954895019,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.871192991733551,0.4146486818790436,0.3949096798896789,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8569405674934387,0.3941781222820282,0.2775418758392334,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8442564606666565,0.3762334585189819,0.3587910234928131,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6921836733818054,0.2029895186424255,0.928620219230652,284.90411376953125,284.95001220703125,298.5466613769531,296.0175476074219,297.774658203125,297.1741027832031,284.9068908691406,1.0,0.5246077179908752,0.6754196286201477,0.6754196286201477,1.0,1.0,-2.702576160430908,1.1795486211776731,1.5230276584625244,0.5689526796340942,0.863127589225769,0.863127589225769,0.0,141.97059631347656,120.0,63025.375,0.0,1775.7884521484375,1.0,279.15728759765625,283.3533935546875,299.0334167480469,303.1386413574219,293.1499938964844,293.1499938964844,279.45001220703125,38668.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398182392120361,1.0,0.0,0.0,3.588185787200928,3.588209629058838,8.590988613832451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.765625,0.0,1485.1082763671875,1895.4371337890625,0.0,2840.016845703125,0.8939837217330933,1.0,0.0,3.0,1.0,0.0
