time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8030893802642822,0.3206304609775543,0.2912220954895019,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.871192991733551,0.4146486818790436,0.3949096798896789,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8569405674934387,0.3941781222820282,0.2775418758392334,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8442564606666565,0.3762334585189819,0.3587910234928131,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6921836733818054,0.2029895186424255,0.928620219230652,284.90411376953125,284.95001220703125,298.5466613769531,296.0175476074219,297.774658203125,297.1741027832031,284.9068908691406,1.0,0.5246077179908752,0.6754196286201477,0.6754196286201477,1.0,1.0,-2.702576160430908,1.1795486211776731,1.5230276584625244,0.5689526796340942,0.863127589225769,0.863127589225769,0.0,141.97059631347656,120.0,63025.375,0.0,1775.7884521484375,1.0,279.15728759765625,283.3533935546875,299.0334167480469,303.1386413574219,293.1499938964844,293.1499938964844,279.45001220703125,38668.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398182392120361,1.0,0.0,0.0,3.588185787200928,3.588209629058838,8.590988613832451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.765625,0.0,1485.1082763671875,1895.4371337890625,0.0,2840.016845703125,0.8939837217330933,1.0,0.0,3.0,1.0,0.0
17752500,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8094955682754517,0.3209262788295746,0.2910918891429901,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8784126043319702,0.4152472913265228,0.3950952887535095,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8637406229972839,0.3946183025836944,0.2775517404079437,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8509053587913513,0.3768252730369568,0.3589883744716644,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6978846192359924,0.2031037807464599,0.9278029799461364,285.02685546875,284.95001220703125,298.5753479003906,296.0330505371094,297.7875671386719,297.1751403808594,285.0304870605469,1.0,0.5215874910354614,0.6744628548622131,0.6744628548622131,1.0,1.0,-2.7019052505493164,1.1787210702896118,1.5231841802597046,0.5682176351547241,0.9493659734725952,0.9493659734725952,0.0,137.5357666015625,120.0,62392.19921875,0.0,1754.366455078125,1.0,279.4008483886719,283.4869079589844,298.99969482421875,302.948974609375,293.1499938964844,293.1499938964844,279.45001220703125,33861.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337599635124207,1.0,0.0,0.0,3.644065380096436,3.644088983535767,8.860650950737181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.283203125,0.0,1510.6033935546875,1895.4371337890625,0.0,2783.474365234375,0.9043202996253968,1.0,0.0,3.0,1.0,0.0
17752560,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8173684477806091,0.3213923275470733,0.2912887334823608,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8876204490661621,0.4160097539424896,0.39557546377182,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8725279569625854,0.395230233669281,0.2778030931949615,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8594452738761902,0.3775660395622253,0.3594517707824707,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7051391005516052,0.203325480222702,0.9276973605155944,285.0129089355469,284.95001220703125,298.60406494140625,296.048583984375,297.8013610839844,297.177734375,285.0107116699219,1.0,0.5184260606765747,0.6735676527023315,0.6735676527023315,1.0,1.0,-2.70344877243042,1.1789584159851074,1.524490475654602,0.5680833458900452,0.9646547436714172,0.9646547436714172,0.0,132.46556091308594,108.0,62634.94140625,0.0,1733.291015625,1.0,279.4425964355469,283.4668884277344,299.0274963378906,303.0340576171875,293.1499938964844,293.1499938964844,279.1499938964844,32945.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320327997207642,1.0,0.0,0.0,3.7223153114318848,3.722339391708374,9.245270007340878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.0634765625,0.0,1591.810546875,1895.4371337890625,0.0,2767.376953125,0.9192342162132264,1.0,0.0,3.0,1.0,0.0
17752620,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8336588144302368,0.3212962448596954,0.2910559773445129,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.907850742340088,0.416649729013443,0.3959946036338806,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8918405771255493,0.3954735696315765,0.2778523564338684,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8784422874450684,0.378248393535614,0.3598892986774444,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7200684547424316,0.2033402025699615,0.9263840913772584,284.9015197753906,284.95001220703125,298.6615600585937,296.07965087890625,297.8246765136719,297.17547607421875,284.9044189453125,1.0,0.5114907026290894,0.6717772483825684,0.6717772483825684,1.0,1.0,-2.702686071395874,1.1775928735733032,1.5250933170318604,0.5669654607772827,0.8661038279533386,0.8661038279533386,0.0,122.24657440185548,96.0,63262.28515625,0.0,1685.0828857421875,1.0,279.1571350097656,283.3458557128906,299.09490966796875,303.21588134765625,293.1499938964844,293.1499938964844,279.45001220703125,38746.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388708829879761,1.0,0.0,0.0,3.6078040599823,3.607828140258789,8.685187253831828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2607421875,0.0,1507.037841796875,1895.4371337890625,0.0,2831.16796875,0.8983840942382812,1.0,0.0,3.0,1.0,0.0
17752680,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8336588144302368,0.3212962448596954,0.2910559773445129,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.907850742340088,0.416649729013443,0.3959946036338806,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8918405771255493,0.3954735696315765,0.2778523564338684,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8784422874450684,0.378248393535614,0.3598892986774444,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7200684547424316,0.2033402025699615,0.9263840913772584,284.9015197753906,284.95001220703125,298.6615600585937,296.07965087890625,297.8246765136719,297.17547607421875,284.9044189453125,1.0,0.5114907026290894,0.6717772483825684,0.6717772483825684,1.0,1.0,-2.702686071395874,1.1775928735733032,1.5250933170318604,0.5669654607772827,0.8661038279533386,0.8661038279533386,0.0,122.24657440185548,96.0,63262.28515625,0.0,1685.0828857421875,1.0,279.1571350097656,283.3458557128906,299.09490966796875,303.21588134765625,293.1499938964844,293.1499938964844,279.45001220703125,38746.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388708829879761,1.0,0.0,0.0,3.6078040599823,3.607828140258789,8.685187253831828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2607421875,0.0,1507.037841796875,1895.4371337890625,0.0,2831.16796875,0.8983840942382812,1.0,0.0,3.0,1.0,0.0
17752740,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8557514548301697,0.3221578299999237,0.2911452949047088,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9374155402183532,0.4180889725685119,0.3966622650623321,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9186705946922302,0.3966111242771148,0.2781203687191009,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9040030241012572,0.3796613812446594,0.3605549037456512,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7383570075035095,0.2037680596113205,0.9255571365356444,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8517150878906,297.17974853515625,285.01153564453125,1.0,0.5041000843048096,0.66998690366745,0.66998690366745,1.0,1.0,-2.703716993331909,1.177081823348999,1.5266352891921997,0.5661412477493286,0.9697705507278442,0.9697705507278442,0.0,111.0211181640625,84.0,62860.24609375,0.0,1634.8525390625,1.0,279.4429626464844,283.4624328613281,299.08935546875,303.11102294921875,293.1499938964844,293.1499938964844,279.1499938964844,32985.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310167789459229,1.0,0.0,0.0,3.740258455276489,3.7402827739715576,9.334617629974672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.9951171875,0.0,1612.8140869140625,1895.4371337890625,0.0,2757.9130859375,0.9231927990913392,1.0,0.0,3.0,1.0,0.0
17752800,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8557514548301697,0.3221578299999237,0.2911452949047088,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9374155402183532,0.4180889725685119,0.3966622650623321,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9186705946922302,0.3966111242771148,0.2781203687191009,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9040030241012572,0.3796613812446594,0.3605549037456512,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7383570075035095,0.2037680596113205,0.9255571365356444,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8517150878906,297.17974853515625,285.01153564453125,1.0,0.5041000843048096,0.66998690366745,0.66998690366745,1.0,1.0,-2.703716993331909,1.177081823348999,1.5266352891921997,0.5661412477493286,0.9697705507278442,0.9697705507278442,0.0,111.0211181640625,84.0,62860.24609375,0.0,1634.8525390625,1.0,279.4429626464844,283.4624328613281,299.08935546875,303.11102294921875,293.1499938964844,293.1499938964844,279.1499938964844,32985.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310167789459229,1.0,0.0,0.0,3.740258455276489,3.7402827739715576,9.334617629974672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.9951171875,0.0,1612.8140869140625,1895.4371337890625,0.0,2757.9130859375,0.9231927990913392,1.0,0.0,3.0,1.0,0.0
17752860,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8839054703712463,0.3221323490142822,0.2909485995769501,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9710204601287842,0.4187844395637512,0.3971030414104461,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9535567760467528,0.3969148397445678,0.2781896293163299,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9385529160499572,0.3804011940956116,0.3610157072544098,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7614184617996216,0.2038548737764358,0.92441064119339,284.90020751953125,284.95001220703125,298.7767944335937,296.1417541503906,297.8752136230469,297.1778564453125,284.9031982421875,1.0,0.4964242279529571,0.6681990027427673,0.6681990027427673,1.0,1.0,-2.7032761573791504,1.175837516784668,1.5274386405944824,0.5650808215141296,0.8696863055229187,0.8696863055229187,0.0,99.81343841552734,87.0,63508.26953125,0.0,1582.5687255859375,1.0,279.1570129394531,283.3392944335937,299.15704345703125,303.2943420410156,293.1499938964844,293.1499938964844,279.45001220703125,38747.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837864100933075,1.0,0.0,0.0,3.627230644226074,3.627254962921143,8.778971505307709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.3623046875,0.0,1528.41650390625,1895.4371337890625,0.0,2821.766357421875,0.9026686549186708,1.0,0.0,3.0,1.0,0.0
17752920,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8839054703712463,0.3221323490142822,0.2909485995769501,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9710204601287842,0.4187844395637512,0.3971030414104461,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9535567760467528,0.3969148397445678,0.2781896293163299,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9385529160499572,0.3804011940956116,0.3610157072544098,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7614184617996216,0.2038548737764358,0.92441064119339,284.90020751953125,284.95001220703125,298.7767944335937,296.1417541503906,297.8752136230469,297.1778564453125,284.9031982421875,1.0,0.4964242279529571,0.6681990027427673,0.6681990027427673,1.0,1.0,-2.7032761573791504,1.175837516784668,1.5274386405944824,0.5650808215141296,0.8696863055229187,0.8696863055229187,0.0,99.81343841552734,87.0,63508.26953125,0.0,1582.5687255859375,1.0,279.1570129394531,283.3392944335937,299.15704345703125,303.2943420410156,293.1499938964844,293.1499938964844,279.45001220703125,38747.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837864100933075,1.0,0.0,0.0,3.627230644226074,3.627254962921143,8.778971505307709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.3623046875,0.0,1528.41650390625,1895.4371337890625,0.0,2821.766357421875,0.9026686549186708,1.0,0.0,3.0,1.0,0.0
17752980,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9032557010650636,0.3230381309986114,0.2912769317626953,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9896320104599,0.4202660322189331,0.3980165123939514,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9743357300758362,0.3980960249900818,0.2786408066749573,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9610682725906372,0.3818570077419281,0.3619284033775329,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7775231003761292,0.2043282240629196,0.9247925281524658,285.0173645019531,284.95001220703125,298.83447265625,296.1727600097656,297.90234375,297.1822509765625,285.01519775390625,1.0,0.4932481646537781,0.6664111018180847,0.6664111018180847,1.0,1.0,-2.7068567276000977,1.1764973402023315,1.5303592681884766,0.5648317337036133,0.9773640632629396,0.9773640632629396,0.0,93.86004638671876,105.0,63138.234375,0.0,1560.19140625,1.0,279.443115234375,283.4598999023437,299.1517944335937,303.1907043457031,293.1499938964844,293.1499938964844,279.1499938964844,32959.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300827145576477,1.0,0.0,0.0,3.7592153549194336,3.759239912033081,9.429479064237968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.7861328125,0.0,1634.673828125,1895.4371337890625,0.0,2749.2158203125,0.9274738430976868,1.0,0.0,3.0,1.0,0.0
17753040,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9032557010650636,0.3230381309986114,0.2912769317626953,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9896320104599,0.4202660322189331,0.3980165123939514,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9743357300758362,0.3980960249900818,0.2786408066749573,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9610682725906372,0.3818570077419281,0.3619284033775329,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7775231003761292,0.2043282240629196,0.9247925281524658,285.0173645019531,284.95001220703125,298.83447265625,296.1727600097656,297.90234375,297.1822509765625,285.01519775390625,1.0,0.4932481646537781,0.6664111018180847,0.6664111018180847,1.0,1.0,-2.7068567276000977,1.1764973402023315,1.5303592681884766,0.5648317337036133,0.9773640632629396,0.9773640632629396,0.0,93.86004638671876,105.0,63138.234375,0.0,1560.19140625,1.0,279.443115234375,283.4598999023437,299.1517944335937,303.1907043457031,293.1499938964844,293.1499938964844,279.1499938964844,32959.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300827145576477,1.0,0.0,0.0,3.7592153549194336,3.759239912033081,9.429479064237968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.7861328125,0.0,1634.673828125,1895.4371337890625,0.0,2749.2158203125,0.9274738430976868,1.0,0.0,3.0,1.0,0.0
17753100,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9013649821281432,0.3231069147586822,0.2916077375411987,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.988137185573578,0.4207011759281158,0.3986676037311554,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9725139141082764,0.3983372747898102,0.279005616903305,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.95924311876297,0.3823047578334808,0.3625727593898773,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7759184241294861,0.2044206112623214,0.9258514642715454,284.8758850097656,284.95001220703125,298.8633117675781,296.188232421875,297.9144897460937,297.1820068359375,284.8704833984375,1.0,0.4946432709693908,0.6655171513557434,0.6655171513557434,1.0,1.0,-2.710523843765259,1.1776875257492063,1.5328363180160522,0.5652336478233337,0.8835384249687195,0.8835384249687195,0.0,94.66183471679688,105.0,64122.79296875,0.0,1569.0811767578125,1.0,279.1951599121094,283.2995910644531,299.21844482421875,303.4354858398437,293.1499938964844,293.1499938964844,279.1499938964844,36838.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359339833259583,1.0,0.0,0.0,3.7408061027526855,3.740831136703491,9.337351229987688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.99609375,0.0,1642.9874267578125,1895.4371337890625,0.0,2803.751220703125,0.9240951538085938,1.0,0.0,3.0,1.0,0.0
17753160,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8915725350379944,0.3229566514492035,0.2916249930858612,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9794448018074036,0.4209325909614563,0.399046927690506,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9624611139297484,0.3983630537986755,0.2791427075862884,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9486518502235411,0.3825664818286896,0.362977534532547,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7677902579307556,0.2043810933828354,0.9264180660247804,284.9007568359375,284.95001220703125,298.89215087890625,296.20367431640625,297.9255065917969,297.17974853515625,284.9043273925781,1.0,0.4971537888050079,0.6646013259887695,0.6646013259887695,1.0,1.0,-2.7123336791992188,1.1779896020889282,1.53434419631958,0.5651597380638123,0.877277672290802,0.877277672290802,0.0,97.7995376586914,123.0,63931.69921875,0.0,1586.1571044921875,1.0,279.15679931640625,283.33203125,299.22076416015625,303.3838195800781,293.1499938964844,293.1499938964844,279.45001220703125,38595.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372269868850708,1.0,0.0,0.0,3.657053232192993,3.6570777893066406,8.923923928705335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.634765625,0.0,1560.4862060546875,1895.4371337890625,0.0,2815.818115234375,0.9090870022773744,1.0,0.0,3.0,1.0,0.0
17753220,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.867035984992981,0.3237105309963226,0.2923977077007293,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9533482193946838,0.4223149120807647,0.4004749953746795,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.933778703212738,0.3994277417659759,0.2799627482891083,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9195799827575684,0.3839157521724701,0.3644004464149475,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7475168108940125,0.2047199606895446,0.9291395545005798,285.02508544921875,284.95001220703125,298.9498291015625,296.2344665527344,297.95184326171875,297.1827392578125,285.0230712890625,1.0,0.504939615726471,0.6627696752548218,0.6627696752548218,1.0,1.0,-2.7209365367889404,1.1809347867965698,1.540001630783081,0.5661086440086365,0.992891252040863,0.992891252040863,0.0,107.3073501586914,141.0,63649.30859375,0.0,1642.5526123046875,1.0,279.4433288574219,283.4574584960937,299.21588134765625,303.2862854003906,293.1499938964844,293.1499938964844,279.1499938964844,32839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299332857131958,1.0,0.0,0.0,3.7921719551086426,3.792196750640869,9.595538585926988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.662109375,0.0,1672.5970458984375,1895.4371337890625,0.0,2747.82470703125,0.934867024421692,1.0,0.0,3.0,1.0,0.0
17753280,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.867035984992981,0.3237105309963226,0.2923977077007293,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9533482193946838,0.4223149120807647,0.4004749953746795,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.933778703212738,0.3994277417659759,0.2799627482891083,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9195799827575684,0.3839157521724701,0.3644004464149475,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7475168108940125,0.2047199606895446,0.9291395545005798,285.02508544921875,284.95001220703125,298.9498291015625,296.2344665527344,297.95184326171875,297.1827392578125,285.0230712890625,1.0,0.504939615726471,0.6627696752548218,0.6627696752548218,1.0,1.0,-2.7209365367889404,1.1809347867965698,1.540001630783081,0.5661086440086365,0.992891252040863,0.992891252040863,0.0,107.3073501586914,141.0,63649.30859375,0.0,1642.5526123046875,1.0,279.4433288574219,283.4574584960937,299.21588134765625,303.2862854003906,293.1499938964844,293.1499938964844,279.1499938964844,32839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299332857131958,1.0,0.0,0.0,3.7921719551086426,3.792196750640869,9.595538585926988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.662109375,0.0,1672.5970458984375,1895.4371337890625,0.0,2747.82470703125,0.934867024421692,1.0,0.0,3.0,1.0,0.0
17753340,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8396924138069153,0.323425829410553,0.2929311692714691,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9185082912445068,0.4228335916996002,0.4017529785633087,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9000160694122314,0.3995240926742553,0.2806328237056732,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8882645964622498,0.3844633400440216,0.36568483710289,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7251133918762207,0.2045806497335434,0.9317284822463988,284.8992004394531,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.1784973144531,284.90234375,1.0,0.5149893760681152,0.6609380841255188,0.6609380841255188,1.0,1.0,-2.7285802364349365,1.183377981185913,1.5452022552490234,0.5669574737548828,0.8890888094902039,0.8890888094902039,0.0,120.7309799194336,159.0,64564.39453125,0.0,1716.093505859375,1.0,279.1565246582031,283.3182678222656,299.284423828125,303.4876708984375,293.1499938964844,293.1499938964844,279.45001220703125,38295.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375383019447327,1.0,0.0,0.0,3.7054598331451416,3.705484628677368,9.161730076812092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4404296875,0.0,1613.1884765625,1895.4371337890625,0.0,2818.72412109375,0.9195908308029176,1.0,0.0,3.0,1.0,0.0
17753400,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8396924138069153,0.323425829410553,0.2929311692714691,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9185082912445068,0.4228335916996002,0.4017529785633087,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9000160694122314,0.3995240926742553,0.2806328237056732,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8882645964622498,0.3844633400440216,0.36568483710289,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7251133918762207,0.2045806497335434,0.9317284822463988,284.8992004394531,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.1784973144531,284.90234375,1.0,0.5149893760681152,0.6609380841255188,0.6609380841255188,1.0,1.0,-2.7285802364349365,1.183377981185913,1.5452022552490234,0.5669574737548828,0.8890888094902039,0.8890888094902039,0.0,120.7309799194336,159.0,64564.39453125,0.0,1716.093505859375,1.0,279.1565246582031,283.3182678222656,299.284423828125,303.4876708984375,293.1499938964844,293.1499938964844,279.45001220703125,38295.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375383019447327,1.0,0.0,0.0,3.7054598331451416,3.705484628677368,9.161730076812092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4404296875,0.0,1613.1884765625,1895.4371337890625,0.0,2818.72412109375,0.9195908308029176,1.0,0.0,3.0,1.0,0.0
17753460,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8161380290985107,0.3240182101726532,0.2937506139278412,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8894792199134827,0.4240961670875549,0.4032740592956543,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8725482225418091,0.4004467129707336,0.281505286693573,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8617478609085083,0.3856716454029083,0.3671832680702209,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7037228941917419,0.2047373503446579,0.934650719165802,285.0299987792969,284.95001220703125,299.06500244140625,296.29571533203125,297.99932861328125,297.1801147460937,285.02850341796875,1.0,0.5262502431869507,0.6589664816856384,0.6589664816856384,1.0,1.0,-2.737746477127075,1.1864540576934814,1.5512924194335938,0.5679264068603516,1.0,1.0,0.0,135.94952392578125,177.0,64219.1484375,0.0,1800.72509765625,1.0,279.4436340332031,283.4516906738281,299.2782287597656,303.386474609375,293.1499938964844,293.1499938964844,279.1499938964844,33051.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304917216300964,1.0,0.0,0.0,3.831072807312012,3.831098079681397,9.793413937586593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1923828125,0.0,1720.9490966796875,1895.4371337890625,0.0,2753.023681640625,0.9438250064849854,1.0,0.0,3.0,1.0,0.0
17753520,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8161380290985107,0.3240182101726532,0.2937506139278412,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8894792199134827,0.4240961670875549,0.4032740592956543,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8725482225418091,0.4004467129707336,0.281505286693573,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8617478609085083,0.3856716454029083,0.3671832680702209,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7037228941917419,0.2047373503446579,0.934650719165802,285.0299987792969,284.95001220703125,299.06500244140625,296.29571533203125,297.99932861328125,297.1801147460937,285.02850341796875,1.0,0.5262502431869507,0.6589664816856384,0.6589664816856384,1.0,1.0,-2.737746477127075,1.1864540576934814,1.5512924194335938,0.5679264068603516,1.0,1.0,0.0,135.94952392578125,177.0,64219.1484375,0.0,1800.72509765625,1.0,279.4436340332031,283.4516906738281,299.2782287597656,303.386474609375,293.1499938964844,293.1499938964844,279.1499938964844,33051.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304917216300964,1.0,0.0,0.0,3.831072807312012,3.831098079681397,9.793413937586593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1923828125,0.0,1720.9490966796875,1895.4371337890625,0.0,2753.023681640625,0.9438250064849854,1.0,0.0,3.0,1.0,0.0
17753580,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7930629253387451,0.3236083984375,0.2943044900894165,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8645463585853577,0.424525111913681,0.4046069383621216,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8485076427459717,0.4004303812980652,0.2822007834911346,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8388141989707947,0.3861027657985687,0.3684975802898407,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6828828454017639,0.2044447809457779,0.937189757823944,284.896240234375,284.95001220703125,299.1224975585937,296.3261108398437,298.0206604003906,297.1749572753906,284.8986511230469,1.0,0.53813636302948,0.6569948792457581,0.6569948792457581,1.0,1.0,-2.745488166809082,1.188804268836975,1.556683897972107,0.5686750411987305,0.8998242616653442,0.8998242616653442,0.0,152.82925415039062,165.0,65204.58203125,0.0,1891.4765625,1.0,279.15704345703125,283.3025207519531,299.3453674316406,303.5904235839844,293.1499938964844,293.1499938964844,279.45001220703125,38123.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380928039550781,1.0,0.0,0.0,3.757078886032105,3.757104396820069,9.418763511348516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4384765625,0.0,1671.9495849609375,1895.4371337890625,0.0,2823.9013671875,0.9307024478912354,1.0,0.0,3.0,1.0,0.0
17753640,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7930629253387451,0.3236083984375,0.2943044900894165,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8645463585853577,0.424525111913681,0.4046069383621216,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8485076427459717,0.4004303812980652,0.2822007834911346,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8388141989707947,0.3861027657985687,0.3684975802898407,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6828828454017639,0.2044447809457779,0.937189757823944,284.896240234375,284.95001220703125,299.1224975585937,296.3261108398437,298.0206604003906,297.1749572753906,284.8986511230469,1.0,0.53813636302948,0.6569948792457581,0.6569948792457581,1.0,1.0,-2.745488166809082,1.188804268836975,1.556683897972107,0.5686750411987305,0.8998242616653442,0.8998242616653442,0.0,152.82925415039062,165.0,65204.58203125,0.0,1891.4765625,1.0,279.15704345703125,283.3025207519531,299.3453674316406,303.5904235839844,293.1499938964844,293.1499938964844,279.45001220703125,38123.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380928039550781,1.0,0.0,0.0,3.757078886032105,3.757104396820069,9.418763511348516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4384765625,0.0,1671.9495849609375,1895.4371337890625,0.0,2823.9013671875,0.9307024478912354,1.0,0.0,3.0,1.0,0.0
17753700,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7880459427833557,0.3237544000148773,0.2943395972251892,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8595230579376221,0.4250219166278839,0.4050121009349823,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8436273336410522,0.400741845369339,0.2823544144630432,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8342225551605225,0.3865703344345093,0.3688966929912567,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6784005761146545,0.2044065594673156,0.937268316745758,285.032958984375,284.95001220703125,299.15118408203125,296.3412170410156,298.0325012207031,297.1745300292969,285.0375671386719,1.0,0.5402819514274597,0.6560091376304626,0.6560091376304626,1.0,1.0,-2.7467758655548096,1.1887692213058472,1.5580066442489624,0.5683697462081909,0.9949294328689576,0.9949294328689576,0.0,156.80673217773438,165.0,64484.47265625,0.0,1912.1015625,1.0,279.4047546386719,283.4520568847656,299.3118896484375,303.3966064453125,293.1499938964844,293.1499938964844,279.45001220703125,34068.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324717879295349,1.0,0.0,0.0,3.80102014541626,3.801045417785645,9.640368716645753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.833984375,0.0,1692.7171630859375,1895.4371337890625,0.0,2771.46728515625,0.939537763595581,1.0,0.0,3.0,1.0,0.0
17753760,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7872031331062317,0.3241485357284546,0.2946680784225464,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8587847352027893,0.4257497787475586,0.4056704342365265,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.842840313911438,0.4012959897518158,0.2827201783657074,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8335542678833008,0.3872443437576294,0.3695122599601745,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6774874329566956,0.2045038938522339,0.9376794695854188,285.0325927734375,284.95001220703125,299.1798400878906,296.3562927246094,298.04559326171875,297.17633056640625,285.03179931640625,1.0,0.5411266684532166,0.6550076603889465,0.6550076603889465,1.0,1.0,-2.7496337890625,1.1894558668136597,1.56017804145813,0.5684167146682739,1.0,1.0,0.0,157.82484436035156,153.0,64665.12890625,0.0,1921.3321533203125,1.0,279.4434509277344,283.4457092285156,299.3383178710937,303.4790344238281,293.1499938964844,293.1499938964844,279.1499938964844,33608.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310182690620422,1.0,0.0,0.0,3.862371683120728,3.862397432327272,9.954087545338552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.48828125,0.0,1763.5924072265625,1895.4371337890625,0.0,2757.927001953125,0.9512556195259094,1.0,0.0,3.0,1.0,0.0
17753820,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7897925972938538,0.3238557875156402,0.2945973873138428,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8620299696922302,0.4262700378894806,0.4063288569450378,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.845656156539917,0.4013631939888,0.282911092042923,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8365453481674194,0.3877357542514801,0.3701226115226745,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6796190142631531,0.204258918762207,0.9367772340774536,284.8929138183594,284.95001220703125,299.237060546875,296.3862609863281,298.0671081542969,297.1722412109375,284.8954467773437,1.0,0.5396267175674438,0.6530046463012695,0.6530046463012695,1.0,1.0,-2.750227928161621,1.1883937120437622,1.5618340969085691,0.567362904548645,0.904085099697113,0.904085099697113,0.0,155.74368286132812,141.0,65532.41015625,0.0,1912.501220703125,1.0,279.1566162109375,283.2923278808594,299.4031677246094,303.6729431152344,293.1499938964844,293.1499938964844,278.8500061035156,38333.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380522131919861,1.0,0.0,0.0,3.784835338592529,3.784861087799072,9.55844484451518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.9091796875,0.0,1706.5225830078125,1895.4371337890625,0.0,2823.522216796875,0.9371424317359924,1.0,0.0,3.0,1.0,0.0
17753880,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7897925972938538,0.3238557875156402,0.2945973873138428,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8620299696922302,0.4262700378894806,0.4063288569450378,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.845656156539917,0.4013631939888,0.282911092042923,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8365453481674194,0.3877357542514801,0.3701226115226745,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6796190142631531,0.204258918762207,0.9367772340774536,284.8929138183594,284.95001220703125,299.237060546875,296.3862609863281,298.0671081542969,297.1722412109375,284.8954467773437,1.0,0.5396267175674438,0.6530046463012695,0.6530046463012695,1.0,1.0,-2.750227928161621,1.1883937120437622,1.5618340969085691,0.567362904548645,0.904085099697113,0.904085099697113,0.0,155.74368286132812,141.0,65532.41015625,0.0,1912.501220703125,1.0,279.1566162109375,283.2923278808594,299.4031677246094,303.6729431152344,293.1499938964844,293.1499938964844,278.8500061035156,38333.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380522131919861,1.0,0.0,0.0,3.784835338592529,3.784861087799072,9.55844484451518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.9091796875,0.0,1706.5225830078125,1895.4371337890625,0.0,2823.522216796875,0.9371424317359924,1.0,0.0,3.0,1.0,0.0
17753940,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7968562245368958,0.3235418796539306,0.2939939498901367,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8701910972595215,0.4267338514328003,0.4064389169216156,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8530609011650085,0.4013407528400421,0.2826606035232544,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8440127968788147,0.3881303668022156,0.3701958656311035,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6857349872589111,0.2039583325386047,0.9341464042663574,284.892578125,284.95001220703125,299.2940979003906,296.416015625,298.0882263183594,297.1678466796875,284.8944702148437,1.0,0.5351971983909607,0.6510016918182373,0.6510016918182373,1.0,1.0,-2.7462596893310547,1.185202717781067,1.5610569715499878,0.565058708190918,0.8394277691841125,0.8394277691841125,0.0,149.8097686767578,129.0,65550.8515625,0.0,1878.547119140625,1.0,278.8577575683594,283.2763061523437,299.41607666015625,303.6973571777344,293.1499938964844,293.1499938964844,279.1499938964844,40739.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404132127761841,1.0,0.0,0.0,3.545165538787842,3.545189380645752,8.386220997635974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8720703125,0.0,1454.076171875,1895.4371337890625,0.0,2845.575927734375,0.8867295384407043,1.0,0.0,3.0,1.0,0.0
17754000,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7968562245368958,0.3235418796539306,0.2939939498901367,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8701910972595215,0.4267338514328003,0.4064389169216156,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8530609011650085,0.4013407528400421,0.2826606035232544,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8440127968788147,0.3881303668022156,0.3701958656311035,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6857349872589111,0.2039583325386047,0.9341464042663574,284.892578125,284.95001220703125,299.2940979003906,296.416015625,298.0882263183594,297.1678466796875,284.8944702148437,1.0,0.5351971983909607,0.6510016918182373,0.6510016918182373,1.0,1.0,-2.7462596893310547,1.185202717781067,1.5610569715499878,0.565058708190918,0.8394277691841125,0.8394277691841125,0.0,149.8097686767578,129.0,65550.8515625,0.0,1878.547119140625,1.0,278.8577575683594,283.2763061523437,299.41607666015625,303.6973571777344,293.1499938964844,293.1499938964844,279.1499938964844,40739.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404132127761841,1.0,0.0,0.0,3.545165538787842,3.545189380645752,8.386220997635974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8720703125,0.0,1454.076171875,1895.4371337890625,0.0,2845.575927734375,0.8867295384407043,1.0,0.0,3.0,1.0,0.0
17754060,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8103361129760742,0.3244819343090057,0.2942727506160736,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8853258490562439,0.4284209609031677,0.4074190258979797,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8671570420265198,0.4025085866451263,0.2830370962619781,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8578709959983826,0.3895246088504791,0.3709486424922943,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6974346041679382,0.2043026387691497,0.9332938194274902,284.99951171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1151123046875,297.1733703613281,284.9989929199219,1.0,0.5294356346130371,0.6491951942443848,0.6491951942443848,1.0,1.0,-2.748098611831665,1.184839963912964,1.5632586479187012,0.5642207264900208,0.9320310354232788,0.9320310354232788,0.0,140.59017944335938,117.0,65092.08203125,0.0,1838.2025146484373,1.0,279.1416320800781,283.3916320800781,299.4168395996094,303.58599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33837.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309544920921326,1.0,0.0,0.0,3.6603848934173584,3.660408735275269,8.940191378314921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.861328125,0.0,1528.5242919921875,1895.4371337890625,0.0,2757.332763671875,0.9058188796043396,1.0,0.0,3.0,1.0,0.0
17754120,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8103361129760742,0.3244819343090057,0.2942727506160736,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8853258490562439,0.4284209609031677,0.4074190258979797,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8671570420265198,0.4025085866451263,0.2830370962619781,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8578709959983826,0.3895246088504791,0.3709486424922943,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6974346041679382,0.2043026387691497,0.9332938194274902,284.99951171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1151123046875,297.1733703613281,284.9989929199219,1.0,0.5294356346130371,0.6491951942443848,0.6491951942443848,1.0,1.0,-2.748098611831665,1.184839963912964,1.5632586479187012,0.5642207264900208,0.9320310354232788,0.9320310354232788,0.0,140.59017944335938,117.0,65092.08203125,0.0,1838.2025146484373,1.0,279.1416320800781,283.3916320800781,299.4168395996094,303.58599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33837.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309544920921326,1.0,0.0,0.0,3.6603848934173584,3.660408735275269,8.940191378314921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.861328125,0.0,1528.5242919921875,1895.4371337890625,0.0,2757.332763671875,0.9058188796043396,1.0,0.0,3.0,1.0,0.0
17754180,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8253323435783386,0.3245153129100799,0.2941411733627319,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9037848711013794,0.4294180870056152,0.4081482291221618,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8845284581184387,0.4028238356113434,0.2831254303455353,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8750683665275574,0.3902326226234436,0.3713995814323425,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.711531937122345,0.2043546587228775,0.9320868253707886,284.9161376953125,284.95001220703125,299.4075927734375,296.47467041015625,298.1382141113281,297.1727294921875,284.917724609375,1.0,0.5228335857391357,0.6473886966705322,0.6473886966705322,1.0,1.0,-2.74802041053772,1.1835390329360962,1.5644813776016235,0.5630608797073364,0.8545946478843689,0.8545946478843689,0.0,130.54469299316406,105.0,65647.484375,0.0,1791.02001953125,1.0,278.8577880859375,283.29412841796875,299.483642578125,303.7618103027344,293.1499938964844,293.1499938964844,279.1499938964844,38594.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363867998123169,1.0,0.0,0.0,3.536766529083252,3.536789894104004,8.346532354153169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.4189453125,0.0,1429.6104736328125,1895.4371337890625,0.0,2807.976318359375,0.8826396465301514,1.0,0.0,3.0,1.0,0.0
17754240,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8253323435783386,0.3245153129100799,0.2941411733627319,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9037848711013794,0.4294180870056152,0.4081482291221618,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8845284581184387,0.4028238356113434,0.2831254303455353,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8750683665275574,0.3902326226234436,0.3713995814323425,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.711531937122345,0.2043546587228775,0.9320868253707886,284.9161376953125,284.95001220703125,299.4075927734375,296.47467041015625,298.1382141113281,297.1727294921875,284.917724609375,1.0,0.5228335857391357,0.6473886966705322,0.6473886966705322,1.0,1.0,-2.74802041053772,1.1835390329360962,1.5644813776016235,0.5630608797073364,0.8545946478843689,0.8545946478843689,0.0,130.54469299316406,105.0,65647.484375,0.0,1791.02001953125,1.0,278.8577880859375,283.29412841796875,299.483642578125,303.7618103027344,293.1499938964844,293.1499938964844,279.1499938964844,38594.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363867998123169,1.0,0.0,0.0,3.536766529083252,3.536789894104004,8.346532354153169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.4189453125,0.0,1429.6104736328125,1895.4371337890625,0.0,2807.976318359375,0.8826396465301514,1.0,0.0,3.0,1.0,0.0
